time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7360208034515381,0.3459316790103912,0.317621648311615,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8538556098937988,0.5512194633483887,0.5273485779762268,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9344705939292908,0.7166575193405151,0.5032544136047363,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.799774706363678,0.4475471079349518,0.429941177368164,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6474019885063171,0.2341527640819549,1.086885929107666,284.98077392578125,284.95001220703125,299.3370056152344,295.6153259277344,297.689208984375,295.10272216796875,284.9799194335937,1.0,0.6871943473815918,0.3538168966770172,0.3538168966770172,1.0,1.0,-3.440701723098755,0.8991623520851135,2.541539192199707,0.1240568608045578,0.9055522084236144,0.9055522084236144,0.0,267.2157287597656,243.0,65489.18359375,0.0,3892.35546875,1.0,278.7411499023437,283.1048278808594,298.59326171875,302.8039855957031,293.1499938964844,293.1499938964844,278.45001220703125,34341.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648682832717896,1.0,0.0,0.0,3.5873496532440186,3.5873727798461914,8.586985700276273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9970703125,0.0,1452.380615234375,1895.4371337890625,0.0,3074.669921875,0.8899692893028259,1.0,0.0,3.0,1.0,0.0
18034080,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7360208034515381,0.3459316790103912,0.317621648311615,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8538556098937988,0.5512194633483887,0.5273485779762268,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9344705939292908,0.7166575193405151,0.5032544136047363,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.799774706363678,0.4475471079349518,0.429941177368164,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6474019885063171,0.2341527640819549,1.086885929107666,284.98077392578125,284.95001220703125,299.3370056152344,295.6153259277344,297.689208984375,295.10272216796875,284.9799194335937,1.0,0.6871943473815918,0.3538168966770172,0.3538168966770172,1.0,1.0,-3.440701723098755,0.8991623520851135,2.541539192199707,0.1240568608045578,0.9055522084236144,0.9055522084236144,0.0,267.2157287597656,243.0,65489.18359375,0.0,3892.35546875,1.0,278.7411499023437,283.1048278808594,298.59326171875,302.8039855957031,293.1499938964844,293.1499938964844,278.45001220703125,34341.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648682832717896,1.0,0.0,0.0,3.5873496532440186,3.5873727798461914,8.586985700276273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9970703125,0.0,1452.380615234375,1895.4371337890625,0.0,3074.669921875,0.8899692893028259,1.0,0.0,3.0,1.0,0.0
18034140,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7397305965423584,0.3436485230922699,0.3154191076755523,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8586925864219666,0.5480940937995911,0.5242685675621033,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9424586296081544,0.716040849685669,0.5027650594711304,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8047125339508057,0.4453749358654022,0.4277233183383941,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6507542133331299,0.2325886338949203,1.078743815422058,284.9053649902344,284.95001220703125,299.2969055175781,295.5915832519531,297.67138671875,295.0938415527344,284.9052429199219,1.0,0.6799821257591248,0.3537850081920624,0.3537850081920624,1.0,1.0,-3.421306610107422,0.8929654359817505,2.528341054916382,0.1223240122199058,0.8262428641319275,0.8262428641319275,0.0,257.75701904296875,231.0,65481.17578125,0.0,3789.032470703125,1.0,278.458984375,283.01593017578125,298.6009521484375,302.8863220214844,293.1499938964844,293.1499938964844,278.75,39135.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702172040939331,1.0,0.0,0.0,3.4344570636749268,3.4344797134399414,7.870630156503466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3876953125,0.0,1328.4046630859375,1895.4371337890625,0.0,3124.84814453125,0.860139012336731,1.0,0.0,3.0,1.0,0.0
18034200,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7397305965423584,0.3436485230922699,0.3154191076755523,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8586925864219666,0.5480940937995911,0.5242685675621033,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9424586296081544,0.716040849685669,0.5027650594711304,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8047125339508057,0.4453749358654022,0.4277233183383941,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6507542133331299,0.2325886338949203,1.078743815422058,284.9053649902344,284.95001220703125,299.2969055175781,295.5915832519531,297.67138671875,295.0938415527344,284.9052429199219,1.0,0.6799821257591248,0.3537850081920624,0.3537850081920624,1.0,1.0,-3.421306610107422,0.8929654359817505,2.528341054916382,0.1223240122199058,0.8262428641319275,0.8262428641319275,0.0,257.75701904296875,231.0,65481.17578125,0.0,3789.032470703125,1.0,278.458984375,283.01593017578125,298.6009521484375,302.8863220214844,293.1499938964844,293.1499938964844,278.75,39135.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702172040939331,1.0,0.0,0.0,3.4344570636749268,3.4344797134399414,7.870630156503466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3876953125,0.0,1328.4046630859375,1895.4371337890625,0.0,3124.84814453125,0.860139012336731,1.0,0.0,3.0,1.0,0.0
18034260,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7450829744338989,0.3421361446380615,0.313535213470459,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8654433488845825,0.5457442402839661,0.5215004682540894,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9526038765907288,0.716539740562439,0.5026614665985107,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8112842440605164,0.4438442587852478,0.4257396459579468,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6555149555206299,0.2313778847455978,1.0709789991378784,284.97857666015625,284.95001220703125,299.2568359375,295.5679016113281,297.66021728515625,295.0934143066406,284.9779052734375,1.0,0.6722256541252136,0.3539043962955475,0.3539043962955475,1.0,1.0,-3.4038562774658203,0.8878298997879028,2.516026496887207,0.1210519224405288,0.8902063369750977,0.8902063369750977,0.0,246.76535034179688,219.0,64508.48046875,0.0,3682.5810546875,1.0,278.7406005859375,283.1170959472656,298.5448303222656,302.6924133300781,293.1499938964844,293.1499938964844,279.04998779296875,34384.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622825741767883,1.0,0.0,0.0,3.522935628890991,3.5229580402374268,8.281379564323288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9453125,0.0,1384.6806640625,1895.4371337890625,0.0,3050.41455078125,0.8756239414215088,1.0,0.0,3.0,1.0,0.0
18034320,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7450829744338989,0.3421361446380615,0.313535213470459,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8654433488845825,0.5457442402839661,0.5215004682540894,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9526038765907288,0.716539740562439,0.5026614665985107,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8112842440605164,0.4438442587852478,0.4257396459579468,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6555149555206299,0.2313778847455978,1.0709789991378784,284.97857666015625,284.95001220703125,299.2568359375,295.5679016113281,297.66021728515625,295.0934143066406,284.9779052734375,1.0,0.6722256541252136,0.3539043962955475,0.3539043962955475,1.0,1.0,-3.4038562774658203,0.8878298997879028,2.516026496887207,0.1210519224405288,0.8902063369750977,0.8902063369750977,0.0,246.76535034179688,219.0,64508.48046875,0.0,3682.5810546875,1.0,278.7406005859375,283.1170959472656,298.5448303222656,302.6924133300781,293.1499938964844,293.1499938964844,279.04998779296875,34384.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622825741767883,1.0,0.0,0.0,3.522935628890991,3.5229580402374268,8.281379564323288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.9453125,0.0,1384.6806640625,1895.4371337890625,0.0,3050.41455078125,0.8756239414215088,1.0,0.0,3.0,1.0,0.0
18034380,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7517279386520386,0.3407563269138336,0.3118884563446045,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8737053275108337,0.5435569882392883,0.5190114974975586,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9638540744781494,0.7171193957328796,0.5027567148208618,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8188533782958984,0.442483514547348,0.424016535282135,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6615040898323059,0.23031947016716,1.06410014629364,285.0185241699219,284.95001220703125,299.2168884277344,295.5442810058594,297.65020751953125,295.0944519042969,285.0155639648437,1.0,0.6643394827842712,0.354023814201355,0.354023814201355,1.0,1.0,-3.38865065574646,0.8834055066108704,2.5052452087402344,0.1200568377971649,0.9699642062187196,0.9699642062187196,0.0,235.122299194336,207.0,63894.984375,0.0,3578.7001953125,1.0,279.04119873046875,283.1844787597656,298.530029296875,302.6231384277344,293.1499938964844,293.1499938964844,278.75,32015.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857132613658905,1.0,0.0,0.0,3.689552783966065,3.689576387405396,9.083238978746522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.1513671875,0.0,1547.4832763671875,1895.4371337890625,0.0,3002.11572265625,0.911162495613098,1.0,0.0,3.0,1.0,0.0
18034440,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7517279386520386,0.3407563269138336,0.3118884563446045,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8737053275108337,0.5435569882392883,0.5190114974975586,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9638540744781494,0.7171193957328796,0.5027567148208618,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8188533782958984,0.442483514547348,0.424016535282135,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6615040898323059,0.23031947016716,1.06410014629364,285.0185241699219,284.95001220703125,299.2168884277344,295.5442810058594,297.65020751953125,295.0944519042969,285.0155639648437,1.0,0.6643394827842712,0.354023814201355,0.354023814201355,1.0,1.0,-3.38865065574646,0.8834055066108704,2.5052452087402344,0.1200568377971649,0.9699642062187196,0.9699642062187196,0.0,235.122299194336,207.0,63894.984375,0.0,3578.7001953125,1.0,279.04119873046875,283.1844787597656,298.530029296875,302.6231384277344,293.1499938964844,293.1499938964844,278.75,32015.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857132613658905,1.0,0.0,0.0,3.689552783966065,3.689576387405396,9.083238978746522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.1513671875,0.0,1547.4832763671875,1895.4371337890625,0.0,3002.11572265625,0.911162495613098,1.0,0.0,3.0,1.0,0.0
18034500,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.754934549331665,0.3395244479179382,0.3108538091182709,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8777511119842529,0.5418914556503296,0.5175376534461975,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9690281748771667,0.7165471911430359,0.5025224685668945,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8224580883979797,0.4413304924964905,0.4229742288589477,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6644552946090698,0.2295336723327636,1.0602768659591677,284.8678894042969,284.95001220703125,299.1969909667969,295.532470703125,297.6410217285156,295.0893859863281,284.864501953125,1.0,0.6602697968482971,0.3540835082530975,0.3540835082530975,1.0,1.0,-3.3795087337493896,0.8807012438774109,2.498807430267334,0.1195139288902282,0.8674411773681641,0.8674411773681641,0.0,229.5261993408203,207.0,64710.23046875,0.0,3524.759521484375,1.0,278.7966613769531,283.0216064453125,298.570556640625,302.838623046875,293.1499938964844,293.1499938964844,278.75,36838.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638575077056885,1.0,0.0,0.0,3.6668293476104736,3.666853666305542,8.97169854852109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.4765625,0.0,1558.2772216796875,1895.4371337890625,0.0,3065.187744140625,0.9072942733764648,1.0,0.0,3.0,1.0,0.0
18034560,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7576354742050171,0.3381552100181579,0.3094536364078522,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8812838196754456,0.540055513381958,0.5156450271606445,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9734534621238708,0.7158064842224121,0.5018593668937683,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8255758881568909,0.4400119483470917,0.4215730726718902,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6669787764549255,0.2286166697740554,1.0554434061050415,284.8865966796875,284.95001220703125,299.1771545410156,295.52069091796875,297.6307067871094,295.0827941894531,284.8880310058594,1.0,0.6559664011001587,0.3541550934314728,0.3541550934314728,1.0,1.0,-3.367256164550781,0.877050518989563,2.4902055263519287,0.1186602264642715,0.854334831237793,0.854334831237793,0.0,224.26397705078125,195.0,64165.640625,0.0,3465.76708984375,1.0,278.7573547363281,283.04522705078125,298.5441589355469,302.7446594238281,293.1499938964844,293.1499938964844,279.04998779296875,38952.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657361268997192,1.0,0.0,0.0,3.574819803237915,3.574843645095825,8.527105137545732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.69921875,0.0,1472.7568359375,1895.4371337890625,0.0,3082.811279296875,0.8908030986785889,1.0,0.0,3.0,1.0,0.0
18034620,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7652592658996582,0.3364907205104828,0.3073272407054901,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8907440304756165,0.5374819040298462,0.512553870677948,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9841259121894836,0.7159296870231628,0.5013740658760071,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8337893486022949,0.4382817447185516,0.4193076193332672,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6738006472587585,0.2272667437791824,1.0468004941940308,284.9761962890625,284.95001220703125,299.1377258300781,295.49713134765625,297.6188659667969,295.0812683105469,284.9751892089844,1.0,0.6473186612129211,0.3542982935905456,0.3542982935905456,1.0,1.0,-3.3472702503204346,0.8711792826652527,2.476091146469116,0.1171856001019477,0.9238635897636414,0.9238635897636414,0.0,212.597396850586,183.0,63083.4296875,0.0,3352.7890625,1.0,279.041748046875,283.1607360839844,298.4768371582031,302.5341796875,293.1499938964844,293.1499938964844,278.75,34308.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858133852481842,1.0,0.0,0.0,3.6609387397766113,3.6609625816345215,8.942895988184318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.095703125,0.0,1532.678955078125,1895.4371337890625,0.0,3011.50439453125,0.9064544439315796,1.0,0.0,3.0,1.0,0.0
18034680,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7652592658996582,0.3364907205104828,0.3073272407054901,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8907440304756165,0.5374819040298462,0.512553870677948,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9841259121894836,0.7159296870231628,0.5013740658760071,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8337893486022949,0.4382817447185516,0.4193076193332672,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6738006472587585,0.2272667437791824,1.0468004941940308,284.9761962890625,284.95001220703125,299.1377258300781,295.49713134765625,297.6188659667969,295.0812683105469,284.9751892089844,1.0,0.6473186612129211,0.3542982935905456,0.3542982935905456,1.0,1.0,-3.3472702503204346,0.8711792826652527,2.476091146469116,0.1171856001019477,0.9238635897636414,0.9238635897636414,0.0,212.597396850586,183.0,63083.4296875,0.0,3352.7890625,1.0,279.041748046875,283.1607360839844,298.4768371582031,302.5341796875,293.1499938964844,293.1499938964844,278.75,34308.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858133852481842,1.0,0.0,0.0,3.6609387397766113,3.6609625816345215,8.942895988184318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.095703125,0.0,1532.678955078125,1895.4371337890625,0.0,3011.50439453125,0.9064544439315796,1.0,0.0,3.0,1.0,0.0
18034740,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7733344435691833,0.3341147005558014,0.3049763739109039,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9007229208946228,0.5341615080833435,0.5092184543609619,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9940420985221864,0.7148367762565613,0.5005159974098206,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8425027132034302,0.435941994190216,0.4168603420257568,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6810863614082336,0.225594013929367,1.0378307104110718,284.895751953125,284.95001220703125,299.09869384765625,295.4736022949219,297.6018981933594,295.0727844238281,284.89605712890625,1.0,0.638479471206665,0.3544414639472961,0.3544414639472961,1.0,1.0,-3.325676679611206,0.864780843257904,2.4608960151672363,0.1157325431704521,0.8343282341957092,0.8343282341957092,0.0,201.2034912109375,171.0,63056.34765625,0.0,3239.003662109375,1.0,278.7584228515625,283.06915283203125,298.4837341308594,302.6118469238281,293.1499938964844,293.1499938964844,279.04998779296875,39564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637582659721375,1.0,0.0,0.0,3.4957401752471924,3.495763301849365,8.15401676845795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4619140625,0.0,1393.7694091796875,1895.4371337890625,0.0,3064.257080078125,0.8740838766098022,1.0,0.0,3.0,1.0,0.0
18034800,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7733344435691833,0.3341147005558014,0.3049763739109039,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9007229208946228,0.5341615080833435,0.5092184543609619,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9940420985221864,0.7148367762565613,0.5005159974098206,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8425027132034302,0.435941994190216,0.4168603420257568,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6810863614082336,0.225594013929367,1.0378307104110718,284.895751953125,284.95001220703125,299.09869384765625,295.4736022949219,297.6018981933594,295.0727844238281,284.89605712890625,1.0,0.638479471206665,0.3544414639472961,0.3544414639472961,1.0,1.0,-3.325676679611206,0.864780843257904,2.4608960151672363,0.1157325431704521,0.8343282341957092,0.8343282341957092,0.0,201.2034912109375,171.0,63056.34765625,0.0,3239.003662109375,1.0,278.7584228515625,283.06915283203125,298.4837341308594,302.6118469238281,293.1499938964844,293.1499938964844,279.04998779296875,39564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637582659721375,1.0,0.0,0.0,3.4957401752471924,3.495763301849365,8.15401676845795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4619140625,0.0,1393.7694091796875,1895.4371337890625,0.0,3064.257080078125,0.8740838766098022,1.0,0.0,3.0,1.0,0.0
18034860,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7819956541061401,0.3325349390506744,0.3030484914779663,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9115220308303832,0.5316599607467651,0.5063214302062988,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.7154410481452942,0.4933054447174072,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.851739227771759,0.4342755079269409,0.4147661924362182,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6887040138244629,0.2242708951234817,1.0296847820281982,284.9747619628906,284.95001220703125,299.06011962890625,295.4501342773437,297.5924987792969,295.0740966796875,284.97332763671875,1.0,0.6291504502296448,0.3547510504722595,0.3547510504722595,1.0,1.0,-3.298975944519043,0.857228696346283,2.4417474269866943,0.1143600940704345,0.899603545665741,0.899603545665741,0.0,190.34771728515625,159.0,61912.57421875,0.0,3118.343994140625,1.0,279.0411376953125,283.1761169433594,298.4237976074219,302.40838623046875,293.1499938964844,293.1499938964844,278.75,34536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550049066543579,1.0,0.0,0.0,3.5792396068573,3.5792624950408936,8.548202572455921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.48828125,0.0,1445.1231689453125,1895.4371337890625,0.0,2982.16845703125,0.8882336616516113,1.0,0.0,3.0,1.0,0.0
18034920,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7819956541061401,0.3325349390506744,0.3030484914779663,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9115220308303832,0.5316599607467651,0.5063214302062988,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.7154410481452942,0.4933054447174072,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.851739227771759,0.4342755079269409,0.4147661924362182,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6887040138244629,0.2242708951234817,1.0296847820281982,284.9747619628906,284.95001220703125,299.06011962890625,295.4501342773437,297.5924987792969,295.0740966796875,284.97332763671875,1.0,0.6291504502296448,0.3547510504722595,0.3547510504722595,1.0,1.0,-3.298975944519043,0.857228696346283,2.4417474269866943,0.1143600940704345,0.899603545665741,0.899603545665741,0.0,190.34771728515625,159.0,61912.57421875,0.0,3118.343994140625,1.0,279.0411376953125,283.1761169433594,298.4237976074219,302.40838623046875,293.1499938964844,293.1499938964844,278.75,34536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550049066543579,1.0,0.0,0.0,3.5792396068573,3.5792624950408936,8.548202572455921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.48828125,0.0,1445.1231689453125,1895.4371337890625,0.0,2982.16845703125,0.8882336616516113,1.0,0.0,3.0,1.0,0.0
18034980,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7892871499061584,0.3301398456096649,0.3007695376873016,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9213791489601136,0.5282991528511047,0.503045916557312,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.717952311038971,0.4765011966228485,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8598030805587769,0.4318819940090179,0.4123724997043609,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6951580047607422,0.2225606739521026,1.0210013389587402,284.89752197265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5852355957031,295.07879638671875,284.8971252441406,1.0,0.618588387966156,0.3550606369972229,0.3550606369972229,1.0,1.0,-3.258704662322998,0.8453672528266907,2.413337230682373,0.1116021871566772,0.8131296038627625,0.8131296038627625,0.0,180.63218688964844,147.0,61478.07421875,0.0,2976.993408203125,1.0,278.7593078613281,283.0927429199219,298.4307556152344,302.4642333984375,293.1499938964844,293.1499938964844,279.04998779296875,39927.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594948053359985,1.0,0.0,0.0,3.390944719314575,3.3909671306610107,7.672462061236729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.17578125,0.0,1290.904296875,1895.4371337890625,0.0,3024.2666015625,0.8513213992118835,1.0,0.0,3.0,1.0,0.0
18035040,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7892871499061584,0.3301398456096649,0.3007695376873016,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9213791489601136,0.5282991528511047,0.503045916557312,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.717952311038971,0.4765011966228485,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8598030805587769,0.4318819940090179,0.4123724997043609,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6951580047607422,0.2225606739521026,1.0210013389587402,284.89752197265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5852355957031,295.07879638671875,284.8971252441406,1.0,0.618588387966156,0.3550606369972229,0.3550606369972229,1.0,1.0,-3.258704662322998,0.8453672528266907,2.413337230682373,0.1116021871566772,0.8131296038627625,0.8131296038627625,0.0,180.63218688964844,147.0,61478.07421875,0.0,2976.993408203125,1.0,278.7593078613281,283.0927429199219,298.4307556152344,302.4642333984375,293.1499938964844,293.1499938964844,279.04998779296875,39927.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594948053359985,1.0,0.0,0.0,3.390944719314575,3.3909671306610107,7.672462061236729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.17578125,0.0,1290.904296875,1895.4371337890625,0.0,3024.2666015625,0.8513213992118835,1.0,0.0,3.0,1.0,0.0
18035100,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7936202883720398,0.3293002545833587,0.2996866106986999,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9272725582122804,0.5269767045974731,0.5014520883560181,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.7205643653869629,0.4672711193561554,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8645647168159485,0.4309641420841217,0.4111902117729187,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6989388465881348,0.221854493021965,1.016628623008728,284.9935302734375,284.95001220703125,299.00341796875,295.4150085449219,297.5870666503906,295.0884094238281,284.9926147460937,1.0,0.6129997968673706,0.355215460062027,0.355215460062027,1.0,1.0,-3.237705707550049,0.8391498327255249,2.398555994033813,0.110064648091793,0.8759446740150452,0.8759446740150452,0.0,175.4665069580078,147.0,60414.08984375,0.0,2903.966552734375,1.0,278.9950256347656,283.20867919921875,298.3701171875,302.2223815917969,293.1499938964844,293.1499938964844,279.04998779296875,34986.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852324903011322,1.0,0.0,0.0,3.4245753288269043,3.4245972633361816,7.82540439558943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6416015625,0.0,1289.4200439453125,1895.4371337890625,0.0,2957.05078125,0.8561410307884216,1.0,0.0,3.0,1.0,0.0
18035160,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7987837791442871,0.3285019099712372,0.2988289892673492,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9341801404953004,0.525705873966217,0.5001078844070435,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.7236986756324768,0.4572122395038605,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8701838850975037,0.4300965964794159,0.410214364528656,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7034164667129517,0.2212078720331192,1.0128556489944458,284.965576171875,284.95001220703125,298.9848327636719,295.4033203125,297.5913391113281,295.1009826660156,284.9642944335937,1.0,0.6073071360588074,0.3555367588996887,0.3555367588996887,1.0,1.0,-3.2172529697418213,0.8335485458374023,2.383704423904419,0.1090408414602279,0.8668164610862732,0.8668164610862732,0.0,170.04261779785156,135.0,60115.8125,0.0,2831.51123046875,1.0,279.04071044921875,283.19287109375,298.3686218261719,302.2422180175781,293.1499938964844,293.1499938964844,279.3500061035156,34984.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491507768630981,1.0,0.0,0.0,3.460298538208008,3.460320472717285,7.989515324879903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.0927734375,0.0,1324.9765625,1895.4371337890625,0.0,2927.3173828125,0.8617875576019287,1.0,0.0,3.0,1.0,0.0
18035220,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8102442026138306,0.3269820511341095,0.2971290051937103,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9493406414985656,0.5232672691345215,0.497458815574646,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7312489748001099,0.4359191954135895,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8829586505889893,0.4284508526325226,0.4083027839660644,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7133803367614746,0.2200400233268737,1.0057646036148071,285.0007629394531,284.95001220703125,298.9482727050781,295.3799743652344,297.60400390625,295.1314392089844,284.9974975585937,1.0,0.5955961346626282,0.3561793565750122,0.3561793565750122,1.0,1.0,-3.17559814453125,0.8221225142478943,2.35347580909729,0.1069412901997566,0.9336820840835572,0.9336820840835572,0.0,158.97543334960938,138.0,59126.71484375,0.0,2686.445556640625,1.0,279.340576171875,283.2598571777344,298.3537902832031,302.1487121582031,293.1499938964844,293.1499938964844,279.04998779296875,32539.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414649963378906,1.0,0.0,0.0,3.609232187271118,3.609255313873291,8.692064739079797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.32421875,0.0,1462.68115234375,1895.4371337890625,0.0,2855.40576171875,0.8933347463607788,1.0,0.0,3.0,1.0,0.0
18035280,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8102442026138306,0.3269820511341095,0.2971290051937103,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9493406414985656,0.5232672691345215,0.497458815574646,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7312489748001099,0.4359191954135895,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8829586505889893,0.4284508526325226,0.4083027839660644,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7133803367614746,0.2200400233268737,1.0057646036148071,285.0007629394531,284.95001220703125,298.9482727050781,295.3799743652344,297.60400390625,295.1314392089844,284.9974975585937,1.0,0.5955961346626282,0.3561793565750122,0.3561793565750122,1.0,1.0,-3.17559814453125,0.8221225142478943,2.35347580909729,0.1069412901997566,0.9336820840835572,0.9336820840835572,0.0,158.97543334960938,138.0,59126.71484375,0.0,2686.445556640625,1.0,279.340576171875,283.2598571777344,298.3537902832031,302.1487121582031,293.1499938964844,293.1499938964844,279.04998779296875,32539.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414649963378906,1.0,0.0,0.0,3.609232187271118,3.609255313873291,8.692064739079797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.32421875,0.0,1462.68115234375,1895.4371337890625,0.0,2855.40576171875,0.8933347463607788,1.0,0.0,3.0,1.0,0.0
18035340,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.814844012260437,0.3244448006153106,0.2948808372020721,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.955747663974762,0.5197229981422424,0.4941862523555755,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7372775077819824,0.4251225292682647,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8887568116188049,0.4258408844470978,0.4058835506439209,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.717440664768219,0.2183886170387268,0.998106062412262,284.8924560546875,284.95001220703125,298.9125671386719,295.3566589355469,297.6062316894531,295.14715576171875,284.8930358886719,1.0,0.5884526968002319,0.3568219542503357,0.3568219542503357,1.0,1.0,-3.143845558166504,0.8138170838356018,2.330028533935547,0.1055430695414543,0.8290164470672607,0.8290164470672607,0.0,153.09335327148438,156.0,59093.73828125,0.0,2591.919921875,1.0,279.0587158203125,283.1472473144531,298.37139892578125,302.2459411621094,293.1499938964844,293.1499938964844,279.3500061035156,39388.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848577618598938,1.0,0.0,0.0,3.45405912399292,3.4540817737579346,7.960728680700413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.154296875,0.0,1349.8992919921875,1895.4371337890625,0.0,2921.9501953125,0.8647474050521851,1.0,0.0,3.0,1.0,0.0
18035400,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.814844012260437,0.3244448006153106,0.2948808372020721,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.955747663974762,0.5197229981422424,0.4941862523555755,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7372775077819824,0.4251225292682647,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8887568116188049,0.4258408844470978,0.4058835506439209,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.717440664768219,0.2183886170387268,0.998106062412262,284.8924560546875,284.95001220703125,298.9125671386719,295.3566589355469,297.6062316894531,295.14715576171875,284.8930358886719,1.0,0.5884526968002319,0.3568219542503357,0.3568219542503357,1.0,1.0,-3.143845558166504,0.8138170838356018,2.330028533935547,0.1055430695414543,0.8290164470672607,0.8290164470672607,0.0,153.09335327148438,156.0,59093.73828125,0.0,2591.919921875,1.0,279.0587158203125,283.1472473144531,298.37139892578125,302.2459411621094,293.1499938964844,293.1499938964844,279.3500061035156,39388.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848577618598938,1.0,0.0,0.0,3.45405912399292,3.4540817737579346,7.960728680700413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.154296875,0.0,1349.8992919921875,1895.4371337890625,0.0,2921.9501953125,0.8647474050521851,1.0,0.0,3.0,1.0,0.0
18035460,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8100353479385376,0.3227860927581787,0.2933005094528198,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9494611620903016,0.5171034336090088,0.4916030168533325,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.7413861751556396,0.4306398332118988,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8834624886512756,0.4239765405654907,0.4040326178073883,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7130646705627441,0.2170923799276352,0.9922597408294678,284.9854431152344,284.95001220703125,298.8778076171875,295.3334045410156,297.6065368652344,295.15850830078125,284.9850158691406,1.0,0.5891821980476379,0.3576244413852691,0.3576244413852691,1.0,1.0,-3.1361846923828125,0.8136556148529053,2.3225290775299072,0.1067004352807998,0.9044851064682008,0.9044851064682008,0.0,155.0720672607422,174.0,58332.7421875,0.0,2587.5673828125,1.0,279.3408203125,283.2613220214844,298.3079833984375,302.054443359375,293.1499938964844,293.1499938964844,279.04998779296875,33905.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83974689245224,1.0,0.0,0.0,3.5560879707336426,3.5561108589172363,8.437976362074551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.9228515625,0.0,1415.9068603515625,1895.4371337890625,0.0,2839.3505859375,0.882732093334198,1.0,0.0,3.0,1.0,0.0
18035520,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8100353479385376,0.3227860927581787,0.2933005094528198,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9494611620903016,0.5171034336090088,0.4916030168533325,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.7413861751556396,0.4306398332118988,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8834624886512756,0.4239765405654907,0.4040326178073883,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7130646705627441,0.2170923799276352,0.9922597408294678,284.9854431152344,284.95001220703125,298.8778076171875,295.3334045410156,297.6065368652344,295.15850830078125,284.9850158691406,1.0,0.5891821980476379,0.3576244413852691,0.3576244413852691,1.0,1.0,-3.1361846923828125,0.8136556148529053,2.3225290775299072,0.1067004352807998,0.9044851064682008,0.9044851064682008,0.0,155.0720672607422,174.0,58332.7421875,0.0,2587.5673828125,1.0,279.3408203125,283.2613220214844,298.3079833984375,302.054443359375,293.1499938964844,293.1499938964844,279.04998779296875,33905.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83974689245224,1.0,0.0,0.0,3.5560879707336426,3.5561108589172363,8.437976362074551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.9228515625,0.0,1415.9068603515625,1895.4371337890625,0.0,2839.3505859375,0.882732093334198,1.0,0.0,3.0,1.0,0.0
18035580,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7974732518196106,0.3203158974647522,0.2915572226047516,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9331509470939636,0.5136761665344238,0.4888876378536224,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7402641773223877,0.4482263624668121,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8701754212379456,0.4214644134044647,0.4021404981613159,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7017993330955505,0.2153478413820266,0.9865031838417052,284.9128112792969,284.95001220703125,298.8440856933594,295.3101806640625,297.584716796875,295.1390991210937,284.91326904296875,1.0,0.5947995781898499,0.3584269285202026,0.3584269285202026,1.0,1.0,-3.142763376235962,0.8180623054504395,2.3247010707855225,0.1095489189028739,0.8299933671951294,0.8299933671951294,0.0,162.9151611328125,192.0,58827.01953125,0.0,2642.47509765625,1.0,279.0592041015625,283.170654296875,298.3272399902344,302.1723327636719,293.1499938964844,293.1499938964844,279.3500061035156,38670.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469357490539551,1.0,0.0,0.0,3.4200894832611084,3.420111894607544,7.804915753695241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5341796875,0.0,1310.8326416015625,1895.4371337890625,0.0,2906.5791015625,0.8568277359008789,1.0,0.0,3.0,1.0,0.0
18035640,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7974732518196106,0.3203158974647522,0.2915572226047516,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9331509470939636,0.5136761665344238,0.4888876378536224,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7402641773223877,0.4482263624668121,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8701754212379456,0.4214644134044647,0.4021404981613159,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7017993330955505,0.2153478413820266,0.9865031838417052,284.9128112792969,284.95001220703125,298.8440856933594,295.3101806640625,297.584716796875,295.1390991210937,284.91326904296875,1.0,0.5947995781898499,0.3584269285202026,0.3584269285202026,1.0,1.0,-3.142763376235962,0.8180623054504395,2.3247010707855225,0.1095489189028739,0.8299933671951294,0.8299933671951294,0.0,162.9151611328125,192.0,58827.01953125,0.0,2642.47509765625,1.0,279.0592041015625,283.170654296875,298.3272399902344,302.1723327636719,293.1499938964844,293.1499938964844,279.3500061035156,38670.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469357490539551,1.0,0.0,0.0,3.4200894832611084,3.420111894607544,7.804915753695241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5341796875,0.0,1310.8326416015625,1895.4371337890625,0.0,2906.5791015625,0.8568277359008789,1.0,0.0,3.0,1.0,0.0
18035700,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7898088097572327,0.3193649649620056,0.290743350982666,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9230327606201172,0.5122630596160889,0.4875878095626831,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.7386590242385864,0.4597305953502655,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.862213134765625,0.4204601049423218,0.4012466073036194,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6947734355926514,0.2145370841026306,0.983536183834076,285.02008056640625,284.95001220703125,298.82763671875,295.298583984375,297.5723876953125,295.1270446777344,285.021484375,1.0,0.5988368988037109,0.3588281571865082,0.3588281571865082,1.0,1.0,-3.149405241012573,0.821347713470459,2.3280575275421143,0.1112801879644393,0.906493604183197,0.906493604183197,0.0,168.30589294433594,192.0,58208.73046875,0.0,2684.559814453125,1.0,279.296630859375,283.291748046875,298.2679748535156,301.9623718261719,293.1499938964844,293.1499938964844,279.3500061035156,33738.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412812948226929,1.0,0.0,0.0,3.477905035018921,3.4779269695281982,8.07102537692117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.234375,0.0,1333.879150390625,1895.4371337890625,0.0,2853.68896484375,0.867143988609314,1.0,0.0,3.0,1.0,0.0
18035760,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.782128095626831,0.3184440433979034,0.2901609241962433,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.912936806678772,0.5109028220176697,0.4865570962429046,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7363355755805969,0.4720926880836487,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8542833924293518,0.4195247888565063,0.4005973637104034,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6876319050788879,0.2137465626001358,0.9811094999313354,285.0011901855469,284.95001220703125,298.8114624023437,295.2870178222656,297.5581359863281,295.1129455566406,284.9997863769531,1.0,0.6035261154174805,0.3588846921920776,0.3588846921920776,1.0,1.0,-3.1586270332336426,0.8245415091514587,2.334085464477539,0.112374298274517,0.914613962173462,0.914613962173462,0.0,174.33197021484375,195.0,58466.640625,0.0,2735.419189453125,1.0,279.3412780761719,283.2738647460937,298.2698059082031,302.01812744140625,293.1499938964844,293.1499938964844,279.04998779296875,33029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399890661239624,1.0,0.0,0.0,3.5547749996185303,3.554797649383545,8.431746323367406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.7060546875,0.0,1408.1356201171875,1895.4371337890625,0.0,2841.61279296875,0.8815638422966003,1.0,0.0,3.0,1.0,0.0
18035820,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7700170874595642,0.3155997097492218,0.2881680428981781,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8983497619628906,0.507113516330719,0.4836037456989288,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7291512489318848,0.4909327328205108,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.842253565788269,0.4167684018611908,0.3985697627067566,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.676331102848053,0.2115788012742996,0.9737992286682128,284.9105529785156,284.95001220703125,298.78009033203125,295.263916015625,297.5194091796875,295.0711364746094,284.9108581542969,1.0,0.6090502142906189,0.3589977324008941,0.3589977324008941,1.0,1.0,-3.1641266345977783,0.8266208171844482,2.33750581741333,0.1134961619973182,0.8321815729141235,0.8321815729141235,0.0,183.4686889648437,198.0,58963.5625,0.0,2795.789794921875,1.0,279.05914306640625,283.1675109863281,298.2882385253906,302.1453857421875,293.1499938964844,293.1499938964844,279.3500061035156,38544.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488295674324036,1.0,0.0,0.0,3.430574655532837,3.4305970668792725,7.852844987610297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4970703125,0.0,1320.365478515625,1895.4371337890625,0.0,2924.309326171875,0.8589133620262146,1.0,0.0,3.0,1.0,0.0
