time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7700170874595642,0.3155997097492218,0.2881680428981781,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8983497619628906,0.507113516330719,0.4836037456989288,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7291512489318848,0.4909327328205108,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.842253565788269,0.4167684018611908,0.3985697627067566,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.676331102848053,0.2115788012742996,0.9737992286682128,284.9105529785156,284.95001220703125,298.78009033203125,295.263916015625,297.5194091796875,295.0711364746094,284.9108581542969,1.0,0.6090502142906189,0.3589977324008941,0.3589977324008941,1.0,1.0,-3.1641266345977783,0.8266208171844482,2.33750581741333,0.1134961619973182,0.8321815729141235,0.8321815729141235,0.0,183.4686889648437,198.0,58963.5625,0.0,2795.789794921875,1.0,279.05914306640625,283.1675109863281,298.2882385253906,302.1453857421875,293.1499938964844,293.1499938964844,279.3500061035156,38544.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488295674324036,1.0,0.0,0.0,3.430574655532837,3.4305970668792725,7.852844987610297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4970703125,0.0,1320.365478515625,1895.4371337890625,0.0,2924.309326171875,0.8589133620262146,1.0,0.0,3.0,1.0,0.0
18035940,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.761177659034729,0.313427597284317,0.2863290309906006,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8878904581069946,0.5039923787117004,0.4807795584201813,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.7227550745010376,0.5047406554222107,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8335380554199219,0.4145718216896057,0.3966290652751922,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6677581667900085,0.2096425294876098,0.9660316109657288,284.99078369140625,284.95001220703125,298.75,295.2408447265625,297.49169921875,295.04400634765625,284.9896545410156,1.0,0.6127164959907532,0.3591108024120331,0.3591108024120331,1.0,1.0,-3.163463592529297,0.8267291188240051,2.3367345333099365,0.1138008311390876,0.9071175456047058,0.9071175456047058,0.0,190.3137969970703,201.0,58321.9140625,0.0,2831.3779296875,1.0,279.3407287597656,283.26861572265625,298.2240295410156,301.969970703125,293.1499938964844,293.1499938964844,279.04998779296875,33511.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418742418289185,1.0,0.0,0.0,3.549558401107788,3.5495810508728027,8.407017730860389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.4697265625,0.0,1406.1611328125,1895.4371337890625,0.0,2859.231201171875,0.8808853626251221,1.0,0.0,3.0,1.0,0.0
18036000,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.761177659034729,0.313427597284317,0.2863290309906006,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8878904581069946,0.5039923787117004,0.4807795584201813,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.7227550745010376,0.5047406554222107,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8335380554199219,0.4145718216896057,0.3966290652751922,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6677581667900085,0.2096425294876098,0.9660316109657288,284.99078369140625,284.95001220703125,298.75,295.2408447265625,297.49169921875,295.04400634765625,284.9896545410156,1.0,0.6127164959907532,0.3591108024120331,0.3591108024120331,1.0,1.0,-3.163463592529297,0.8267291188240051,2.3367345333099365,0.1138008311390876,0.9071175456047058,0.9071175456047058,0.0,190.3137969970703,201.0,58321.9140625,0.0,2831.3779296875,1.0,279.3407287597656,283.26861572265625,298.2240295410156,301.969970703125,293.1499938964844,293.1499938964844,279.04998779296875,33511.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418742418289185,1.0,0.0,0.0,3.549558401107788,3.5495810508728027,8.407017730860389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.4697265625,0.0,1406.1611328125,1895.4371337890625,0.0,2859.231201171875,0.8808853626251221,1.0,0.0,3.0,1.0,0.0
18036060,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7511030435562134,0.3104183673858642,0.2841483950614929,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8758787512779236,0.4999768435955047,0.4775702655315399,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9906079173088074,0.7165989875793457,0.502637505531311,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8235040903091431,0.4116079807281494,0.3943811655044555,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6581635475158691,0.2073015868663787,0.9577014446258544,284.90167236328125,284.95001220703125,298.7216491699219,295.2149963378906,297.46844482421875,295.0233154296875,284.901611328125,1.0,0.6141539216041565,0.3591965734958648,0.3591965734958648,1.0,1.0,-3.14172625541687,0.8199626803398132,2.321763515472412,0.1121874302625656,0.8189352750778198,0.8189352750778198,0.0,198.03260803222656,204.0,58355.5625,0.0,2828.65087890625,1.0,279.0592956542969,283.1703796386719,298.2335510253906,302.0611267089844,293.1499938964844,293.1499938964844,279.3500061035156,39325.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494884371757507,1.0,0.0,0.0,3.3930583000183105,3.393080472946167,7.682029377065192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6748046875,0.0,1288.7884521484375,1895.4371337890625,0.0,2930.4794921875,0.8513177633285522,1.0,0.0,3.0,1.0,0.0
18036120,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7511030435562134,0.3104183673858642,0.2841483950614929,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8758787512779236,0.4999768435955047,0.4775702655315399,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9906079173088074,0.7165989875793457,0.502637505531311,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8235040903091431,0.4116079807281494,0.3943811655044555,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6581635475158691,0.2073015868663787,0.9577014446258544,284.90167236328125,284.95001220703125,298.7216491699219,295.2149963378906,297.46844482421875,295.0233154296875,284.901611328125,1.0,0.6141539216041565,0.3591965734958648,0.3591965734958648,1.0,1.0,-3.14172625541687,0.8199626803398132,2.321763515472412,0.1121874302625656,0.8189352750778198,0.8189352750778198,0.0,198.03260803222656,204.0,58355.5625,0.0,2828.65087890625,1.0,279.0592956542969,283.1703796386719,298.2335510253906,302.0611267089844,293.1499938964844,293.1499938964844,279.3500061035156,39325.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494884371757507,1.0,0.0,0.0,3.3930583000183105,3.393080472946167,7.682029377065192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6748046875,0.0,1288.7884521484375,1895.4371337890625,0.0,2930.4794921875,0.8513177633285522,1.0,0.0,3.0,1.0,0.0
18036180,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7441542744636536,0.3081637024879455,0.2821930944919586,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8674900531768799,0.4967204332351684,0.4745759963989258,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.983286678791046,0.7136320471763611,0.5003533959388733,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8163601756095886,0.4092230200767517,0.3922359049320221,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6513304114341736,0.2053078562021255,0.9494458436965942,284.9763488769531,284.95001220703125,298.6952514648437,295.1837463378906,297.456787109375,295.01763916015625,284.975341796875,1.0,0.6144123673439026,0.3592823445796966,0.3592823445796966,1.0,1.0,-3.12054181098938,0.8133820295333862,2.307159662246704,0.1102642118930816,0.8818526864051819,0.8818526864051819,0.0,203.25436401367188,207.0,57342.296875,0.0,2813.65673828125,1.0,279.34014892578125,283.2712707519531,298.15966796875,301.8522644042969,293.1499938964844,293.1499938964844,279.6499938964844,34302.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410312533378601,1.0,0.0,0.0,3.486445188522339,3.486467361450196,8.110711746667221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.78515625,0.0,1346.5738525390625,1895.4371337890625,0.0,2851.35205078125,0.8672629594802856,1.0,0.0,3.0,1.0,0.0
18036240,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7441542744636536,0.3081637024879455,0.2821930944919586,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8674900531768799,0.4967204332351684,0.4745759963989258,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.983286678791046,0.7136320471763611,0.5003533959388733,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8163601756095886,0.4092230200767517,0.3922359049320221,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6513304114341736,0.2053078562021255,0.9494458436965942,284.9763488769531,284.95001220703125,298.6952514648437,295.1837463378906,297.456787109375,295.01763916015625,284.975341796875,1.0,0.6144123673439026,0.3592823445796966,0.3592823445796966,1.0,1.0,-3.12054181098938,0.8133820295333862,2.307159662246704,0.1102642118930816,0.8818526864051819,0.8818526864051819,0.0,203.25436401367188,207.0,57342.296875,0.0,2813.65673828125,1.0,279.34014892578125,283.2712707519531,298.15966796875,301.8522644042969,293.1499938964844,293.1499938964844,279.6499938964844,34302.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410312533378601,1.0,0.0,0.0,3.486445188522339,3.486467361450196,8.110711746667221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.78515625,0.0,1346.5738525390625,1895.4371337890625,0.0,2851.35205078125,0.8672629594802856,1.0,0.0,3.0,1.0,0.0
18036300,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7413889169692993,0.3071459531784057,0.2813052237033844,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8641292452812195,0.495213121175766,0.4731802940368652,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9803217053413392,0.7125269174575806,0.4995364844799042,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8134313821792603,0.4081274271011352,0.3912393450736999,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6485840082168579,0.2043937295675277,0.9456171989440918,285.0597229003906,284.95001220703125,298.6827392578125,295.166259765625,297.452392578125,295.0164794921875,285.0599060058594,1.0,0.6143811941146851,0.3593252301216125,0.3593252301216125,1.0,1.0,-3.111011266708374,0.8104288578033447,2.3005824089050293,0.1094444915652275,0.9597676396369934,0.9597676396369934,0.0,205.3179626464844,207.0,56544.35546875,0.0,2805.437744140625,1.0,279.59527587890625,283.3749694824219,298.1227111816406,301.69647216796875,293.1499938964844,293.1499938964844,279.6499938964844,31591.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356164693832397,1.0,0.0,0.0,3.5713703632354736,3.571392774581909,8.510656925864168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.45703125,0.0,1415.161865234375,1895.4371337890625,0.0,2800.788818359375,0.8856346011161804,1.0,0.0,3.0,1.0,0.0
18036360,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7390046715736389,0.3061152100563049,0.2805104255676269,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8612095713615417,0.4936952292919159,0.4718917310237884,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9777421355247498,0.7114328145980835,0.4988964200019836,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8108434677124023,0.4070240557193756,0.3903289437294006,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6461890339851379,0.2034956365823745,0.9420581459999084,285.02349853515625,284.95001220703125,298.6706848144531,295.1475524902344,297.4488220214844,295.0157165527344,285.01971435546875,1.0,0.6143161654472351,0.3596397638320923,0.3596397638320923,1.0,1.0,-3.1023638248443604,0.8084738850593567,2.2938899993896484,0.1094663366675376,0.967017650604248,0.967017650604248,0.0,207.1137237548828,210.0,56639.34375,0.0,2797.594482421875,1.0,279.64166259765625,283.3426208496094,298.12994384765625,301.76336669921875,293.1499938964844,293.1499938964844,279.3500061035156,31655.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350262641906738,1.0,0.0,0.0,3.6627607345581055,3.6627840995788574,8.951800509748864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.75390625,0.0,1514.7911376953125,1895.4371337890625,0.0,2795.28271484375,0.904746413230896,1.0,0.0,3.0,1.0,0.0
18036420,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7330601811408997,0.3029203414916992,0.2781126499176025,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8542092442512512,0.4894407987594604,0.4684110283851623,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9709703922271729,0.7073487043380737,0.4965677559375763,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.804301381111145,0.4037653505802154,0.3877408802509308,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.64055997133255,0.2011130452156067,0.9331220984458924,284.8818359375,284.95001220703125,298.6477966308594,295.10675048828125,297.4371032714844,295.0078125,284.8835754394531,1.0,0.6137163639068604,0.3602688312530517,0.3602688312530517,1.0,1.0,-3.07865309715271,0.8025549650192261,2.276098251342773,0.1092178374528884,0.8443859815597534,0.8443859815597534,0.0,211.3106384277344,213.0,56859.9609375,0.0,2772.40234375,1.0,279.3575744628906,283.1973876953125,298.1366882324219,301.87274169921875,293.1499938964844,293.1499938964844,279.6499938964844,39293.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453773856163025,1.0,0.0,0.0,3.536949872970581,3.536973476409912,8.347398079422419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6904296875,0.0,1434.871826171875,1895.4371337890625,0.0,2891.99462890625,0.8827124834060669,1.0,0.0,3.0,1.0,0.0
18036480,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7330601811408997,0.3029203414916992,0.2781126499176025,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8542092442512512,0.4894407987594604,0.4684110283851623,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9709703922271729,0.7073487043380737,0.4965677559375763,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.804301381111145,0.4037653505802154,0.3877408802509308,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.64055997133255,0.2011130452156067,0.9331220984458924,284.8818359375,284.95001220703125,298.6477966308594,295.10675048828125,297.4371032714844,295.0078125,284.8835754394531,1.0,0.6137163639068604,0.3602688312530517,0.3602688312530517,1.0,1.0,-3.07865309715271,0.8025549650192261,2.276098251342773,0.1092178374528884,0.8443859815597534,0.8443859815597534,0.0,211.3106384277344,213.0,56859.9609375,0.0,2772.40234375,1.0,279.3575744628906,283.1973876953125,298.1366882324219,301.87274169921875,293.1499938964844,293.1499938964844,279.6499938964844,39293.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453773856163025,1.0,0.0,0.0,3.536949872970581,3.536973476409912,8.347398079422419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6904296875,0.0,1434.871826171875,1895.4371337890625,0.0,2891.99462890625,0.8827124834060669,1.0,0.0,3.0,1.0,0.0
18036540,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7281545996665955,0.3005833327770233,0.2759502530097961,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8484379053115845,0.4860441088676452,0.4651428461074829,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9652422070503236,0.7047554850578308,0.4946087896823883,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7987135052680969,0.4011895656585693,0.3852792382240295,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.635750949382782,0.1990428119897842,0.9241035580635072,284.97625732421875,284.95001220703125,298.6264343261719,295.0617370605469,297.42950439453125,295.0048828125,284.9750061035156,1.0,0.6128441095352173,0.3608979284763336,0.3608979284763336,1.0,1.0,-3.0559611320495605,0.796934187412262,2.259027004241944,0.1090765446424484,0.9160205125808716,0.9160205125808716,0.0,214.65611267089844,201.0,55735.328125,0.0,2745.0478515625,1.0,279.6414794921875,283.31463623046875,298.04052734375,301.636474609375,293.1499938964844,293.1499938964844,279.3500061035156,34212.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373086452484131,1.0,0.0,0.0,3.627239465713501,3.627263069152832,8.779014706306043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.05078125,0.0,1494.70263671875,1895.4371337890625,0.0,2816.58056640625,0.8987729549407959,1.0,0.0,3.0,1.0,0.0
18036600,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7281545996665955,0.3005833327770233,0.2759502530097961,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8484379053115845,0.4860441088676452,0.4651428461074829,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9652422070503236,0.7047554850578308,0.4946087896823883,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7987135052680969,0.4011895656585693,0.3852792382240295,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.635750949382782,0.1990428119897842,0.9241035580635072,284.97625732421875,284.95001220703125,298.6264343261719,295.0617370605469,297.42950439453125,295.0048828125,284.9750061035156,1.0,0.6128441095352173,0.3608979284763336,0.3608979284763336,1.0,1.0,-3.0559611320495605,0.796934187412262,2.259027004241944,0.1090765446424484,0.9160205125808716,0.9160205125808716,0.0,214.65611267089844,201.0,55735.328125,0.0,2745.0478515625,1.0,279.6414794921875,283.31463623046875,298.04052734375,301.636474609375,293.1499938964844,293.1499938964844,279.3500061035156,34212.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373086452484131,1.0,0.0,0.0,3.627239465713501,3.627263069152832,8.779014706306043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.05078125,0.0,1494.70263671875,1895.4371337890625,0.0,2816.58056640625,0.8987729549407959,1.0,0.0,3.0,1.0,0.0
18036660,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7275589108467102,0.2976123690605163,0.2733701765537262,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8480811715126038,0.4819618761539459,0.4614128470420837,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.965810477733612,0.7009558081626892,0.4921464622020721,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.798501193523407,0.3980399668216705,0.3823945522308349,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.634811520576477,0.1966897845268249,0.913602888584137,284.8911437988281,284.95001220703125,298.6064758300781,295.0128479003906,297.4205627441406,294.9998474121094,284.8917236328125,1.0,0.6074857711791992,0.3615500032901764,0.3615500032901764,1.0,1.0,-3.029334306716919,0.790057897567749,2.23927640914917,0.1087083667516708,0.8207087516784668,0.8207087516784668,0.0,211.5638122558593,189.0,55577.5859375,0.0,2677.03076171875,1.0,279.3587646484375,283.2227478027344,298.0275573730469,301.68524169921875,293.1499938964844,293.1499938964844,279.6499938964844,40182.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441998958587646,1.0,0.0,0.0,3.4372718334198,3.4372947216033936,7.883536454755813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9580078125,0.0,1338.5933837890625,1895.4371337890625,0.0,2880.978759765625,0.8618553876876831,1.0,0.0,3.0,1.0,0.0
18036720,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7275589108467102,0.2976123690605163,0.2733701765537262,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8480811715126038,0.4819618761539459,0.4614128470420837,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.965810477733612,0.7009558081626892,0.4921464622020721,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.798501193523407,0.3980399668216705,0.3823945522308349,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.634811520576477,0.1966897845268249,0.913602888584137,284.8911437988281,284.95001220703125,298.6064758300781,295.0128479003906,297.4205627441406,294.9998474121094,284.8917236328125,1.0,0.6074857711791992,0.3615500032901764,0.3615500032901764,1.0,1.0,-3.029334306716919,0.790057897567749,2.23927640914917,0.1087083667516708,0.8207087516784668,0.8207087516784668,0.0,211.5638122558593,189.0,55577.5859375,0.0,2677.03076171875,1.0,279.3587646484375,283.2227478027344,298.0275573730469,301.68524169921875,293.1499938964844,293.1499938964844,279.6499938964844,40182.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441998958587646,1.0,0.0,0.0,3.4372718334198,3.4372947216033936,7.883536454755813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9580078125,0.0,1338.5933837890625,1895.4371337890625,0.0,2880.978759765625,0.8618553876876831,1.0,0.0,3.0,1.0,0.0
18036780,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7305617928504944,0.2954828143119812,0.2710367441177368,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8520074486732483,0.478723406791687,0.4579206109046936,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9714292883872986,0.6984869241714478,0.4900422096252441,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8025574684143066,0.3955942690372467,0.3796689510345459,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6368911266326904,0.1947270780801773,0.9030811190605164,284.97576904296875,284.95001220703125,298.58770751953125,294.96051025390625,297.4151306152344,294.9990234375,284.9747314453125,1.0,0.6000004410743713,0.3622021079063415,0.3622021079063415,1.0,1.0,-3.003870725631714,0.7835673093795776,2.2203032970428467,0.1077199950814247,0.887601375579834,0.887601375579834,0.0,204.0382232666016,177.0,54409.5625,0.0,2589.5478515625,1.0,279.640625,283.3320617675781,297.9311828613281,301.4447937011719,293.1499938964844,293.1499938964844,279.95001220703125,34514.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83454430103302,1.0,0.0,0.0,3.522972345352173,3.5229949951171875,8.281552936750813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.30810546875,0.0,1385.655029296875,1895.4371337890625,0.0,2790.787841796875,0.8756305575370789,1.0,0.0,3.0,1.0,0.0
18036840,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7305617928504944,0.2954828143119812,0.2710367441177368,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8520074486732483,0.478723406791687,0.4579206109046936,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9714292883872986,0.6984869241714478,0.4900422096252441,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8025574684143066,0.3955942690372467,0.3796689510345459,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6368911266326904,0.1947270780801773,0.9030811190605164,284.97576904296875,284.95001220703125,298.58770751953125,294.96051025390625,297.4151306152344,294.9990234375,284.9747314453125,1.0,0.6000004410743713,0.3622021079063415,0.3622021079063415,1.0,1.0,-3.003870725631714,0.7835673093795776,2.2203032970428467,0.1077199950814247,0.887601375579834,0.887601375579834,0.0,204.0382232666016,177.0,54409.5625,0.0,2589.5478515625,1.0,279.640625,283.3320617675781,297.9311828613281,301.4447937011719,293.1499938964844,293.1499938964844,279.95001220703125,34514.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83454430103302,1.0,0.0,0.0,3.522972345352173,3.5229949951171875,8.281552936750813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.30810546875,0.0,1385.655029296875,1895.4371337890625,0.0,2790.787841796875,0.8756305575370789,1.0,0.0,3.0,1.0,0.0
18036900,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7329555749893188,0.2945334017276764,0.2699632048606872,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8550524115562439,0.4772273898124695,0.4562763571739197,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9753135442733764,0.6973861455917358,0.48908132314682,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.805644154548645,0.3944835662841797,0.3783950209617615,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6387290358543396,0.1938380450010299,0.8981171250343323,285.0635681152344,284.95001220703125,298.5787658691406,294.9331359863281,297.4131774902344,294.99951171875,285.0646057128906,1.0,0.5958309769630432,0.3625281453132629,0.3625281453132629,1.0,1.0,-2.991948127746582,0.7805864214897156,2.211361885070801,0.1070782542228698,0.9685001969337464,0.9685001969337464,0.0,199.38186645507807,177.0,53518.296875,0.0,2543.261962890625,1.0,279.8968200683594,283.44097900390625,297.8836364746094,301.2733154296875,293.1499938964844,293.1499938964844,279.95001220703125,31779.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285139799118042,1.0,0.0,0.0,3.6038007736206055,3.603823661804199,8.665923587614088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8623046875,0.0,1451.1954345703125,1895.4371337890625,0.0,2734.61669921875,0.8931779265403748,1.0,0.0,3.0,1.0,0.0
18036960,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7359224557876587,0.2935906648635864,0.2689842879772186,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8587920665740967,0.4757389426231384,0.4547394812107086,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9797706604003906,0.6962493658065796,0.4882308840751648,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8093275427818298,0.3933855593204498,0.3772127628326416,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.641078531742096,0.1929799020290374,0.8934328556060791,285.0296630859375,284.95001220703125,298.5700378417969,294.905029296875,297.4117126464844,295.0003662109375,285.0256042480469,1.0,0.5914967060089111,0.3629329800605774,0.3629329800605774,1.0,1.0,-2.980849027633667,0.7780731916427612,2.202775955200196,0.1066196262836456,0.9793020486831664,0.9793020486831664,0.0,194.29351806640625,165.0,53545.671875,0.0,2496.641845703125,1.0,279.9419250488281,283.408935546875,297.8827514648437,301.3271484375,293.1499938964844,293.1499938964844,279.6499938964844,31668.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274960517883301,1.0,0.0,0.0,3.6967790126800537,3.6968026161193848,9.11885422283376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.970703125,0.0,1553.0123291015625,1895.4371337890625,0.0,2725.148681640625,0.912466049194336,1.0,0.0,3.0,1.0,0.0
18037020,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7411733269691467,0.2905451953411102,0.266213595867157,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8657547831535339,0.4715107083320617,0.4507501721382141,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9874680638313292,0.6919081211090088,0.4853616952896118,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8158727288246155,0.39012211561203,0.3740817904472351,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.645378589630127,0.1906840652227401,0.882291316986084,284.8728942871094,284.95001220703125,298.55328369140625,294.8468322753906,297.40509033203125,294.99713134765625,284.8748779296875,1.0,0.5820704698562622,0.3637425899505615,0.3637425899505615,1.0,1.0,-2.952126979827881,0.7709048390388489,2.1812222003936768,0.1051210537552833,0.8458343744277954,0.8458343744277954,0.0,184.3797149658203,153.0,53682.59765625,0.0,2393.864013671875,1.0,279.6572570800781,283.2512512207031,297.8775939941406,301.4181213378906,293.1499938964844,293.1499938964844,279.95001220703125,39661.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838188111782074,1.0,0.0,0.0,3.56705641746521,3.56708025932312,8.490108598380175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.57861328125,0.0,1469.6053466796875,1895.4371337890625,0.0,2824.791748046875,0.8895174860954285,1.0,0.0,3.0,1.0,0.0
18037080,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7411733269691467,0.2905451953411102,0.266213595867157,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8657547831535339,0.4715107083320617,0.4507501721382141,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9874680638313292,0.6919081211090088,0.4853616952896118,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8158727288246155,0.39012211561203,0.3740817904472351,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.645378589630127,0.1906840652227401,0.882291316986084,284.8728942871094,284.95001220703125,298.55328369140625,294.8468322753906,297.40509033203125,294.99713134765625,284.8748779296875,1.0,0.5820704698562622,0.3637425899505615,0.3637425899505615,1.0,1.0,-2.952126979827881,0.7709048390388489,2.1812222003936768,0.1051210537552833,0.8458343744277954,0.8458343744277954,0.0,184.3797149658203,153.0,53682.59765625,0.0,2393.864013671875,1.0,279.6572570800781,283.2512512207031,297.8775939941406,301.4181213378906,293.1499938964844,293.1499938964844,279.95001220703125,39661.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838188111782074,1.0,0.0,0.0,3.56705641746521,3.56708025932312,8.490108598380175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.57861328125,0.0,1469.6053466796875,1895.4371337890625,0.0,2824.791748046875,0.8895174860954285,1.0,0.0,3.0,1.0,0.0
18037140,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7483546733856201,0.2883540093898773,0.263635903596878,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8750408291816711,0.4681400656700134,0.4469335377216339,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9964686036109924,0.6890212893486023,0.4827743172645569,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8241414427757263,0.3875454366207123,0.3710474371910095,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6512272953987122,0.188702791929245,0.8709838390350342,284.97479248046875,284.95001220703125,298.5373229980469,294.7862548828125,297.40069580078125,294.99664306640625,284.97332763671875,1.0,0.572041928768158,0.364552229642868,0.364552229642868,1.0,1.0,-2.924083709716797,0.7638991475105286,2.160184383392334,0.103907324373722,0.919513702392578,0.919513702392578,0.0,173.40682983398438,141.0,52417.42578125,0.0,2288.8310546875,1.0,279.941650390625,283.3754272460937,297.7609558105469,301.15362548828125,293.1499938964844,293.1499938964844,279.6499938964844,34350.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291572332382202,1.0,0.0,0.0,3.649336814880371,3.649360656738281,8.886304385669064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.927734375,0.0,1520.0911865234375,1895.4371337890625,0.0,2740.601806640625,0.9038195610046388,1.0,0.0,3.0,1.0,0.0
18037200,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7483546733856201,0.2883540093898773,0.263635903596878,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8750408291816711,0.4681400656700134,0.4469335377216339,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9964686036109924,0.6890212893486023,0.4827743172645569,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8241414427757263,0.3875454366207123,0.3710474371910095,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6512272953987122,0.188702791929245,0.8709838390350342,284.97479248046875,284.95001220703125,298.5373229980469,294.7862548828125,297.40069580078125,294.99664306640625,284.97332763671875,1.0,0.572041928768158,0.364552229642868,0.364552229642868,1.0,1.0,-2.924083709716797,0.7638991475105286,2.160184383392334,0.103907324373722,0.919513702392578,0.919513702392578,0.0,173.40682983398438,141.0,52417.42578125,0.0,2288.8310546875,1.0,279.941650390625,283.3754272460937,297.7609558105469,301.15362548828125,293.1499938964844,293.1499938964844,279.6499938964844,34350.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291572332382202,1.0,0.0,0.0,3.649336814880371,3.649360656738281,8.886304385669064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.927734375,0.0,1520.0911865234375,1895.4371337890625,0.0,2740.601806640625,0.9038195610046388,1.0,0.0,3.0,1.0,0.0
18037260,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.752932608127594,0.2854981422424316,0.2610300481319427,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8810763955116272,0.4640650451183319,0.4430649578571319,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6858243346214294,0.4760012030601501,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8294528126716614,0.384365051984787,0.3679933249950409,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6548078060150146,0.1864213943481445,0.8600943088531494,284.8797912597656,284.95001220703125,298.52197265625,294.7236633300781,297.39385986328125,294.993408203125,284.8798522949219,1.0,0.5607522130012512,0.3654567003250122,0.3654567003250122,1.0,1.0,-2.8761579990386963,0.750310480594635,2.125847578048706,0.1044578477740287,0.8130028247833252,0.8130028247833252,0.0,165.13548278808594,129.0,51941.7421875,0.0,2176.475830078125,1.0,279.6586303710937,283.2781982421875,297.7364196777344,301.1773376464844,293.1499938964844,293.1499938964844,279.95001220703125,41107.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358732461929321,1.0,0.0,0.0,3.431368589401245,3.431391477584839,7.856481261114823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.64599609375,0.0,1339.1915283203125,1895.4371337890625,0.0,2803.184326171875,0.8613107204437256,1.0,0.0,3.0,1.0,0.0
18037320,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.752932608127594,0.2854981422424316,0.2610300481319427,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8810763955116272,0.4640650451183319,0.4430649578571319,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6858243346214294,0.4760012030601501,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8294528126716614,0.384365051984787,0.3679933249950409,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6548078060150146,0.1864213943481445,0.8600943088531494,284.8797912597656,284.95001220703125,298.52197265625,294.7236633300781,297.39385986328125,294.993408203125,284.8798522949219,1.0,0.5607522130012512,0.3654567003250122,0.3654567003250122,1.0,1.0,-2.8761579990386963,0.750310480594635,2.125847578048706,0.1044578477740287,0.8130028247833252,0.8130028247833252,0.0,165.13548278808594,129.0,51941.7421875,0.0,2176.475830078125,1.0,279.6586303710937,283.2781982421875,297.7364196777344,301.1773376464844,293.1499938964844,293.1499938964844,279.95001220703125,41107.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358732461929321,1.0,0.0,0.0,3.431368589401245,3.431391477584839,7.856481261114823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.64599609375,0.0,1339.1915283203125,1895.4371337890625,0.0,2803.184326171875,0.8613107204437256,1.0,0.0,3.0,1.0,0.0
18037380,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7626391649246216,0.2834373116493225,0.258607804775238,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.893269419670105,0.4607970118522644,0.4393887519836426,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.686982274055481,0.4534718692302704,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8400049209594727,0.381859540939331,0.3650526106357574,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6628239750862122,0.184533417224884,0.8491215109825134,284.9639892578125,284.95001220703125,298.5071105957031,294.6594543457031,297.39019775390625,294.99395751953125,284.9624938964844,1.0,0.5491770505905151,0.3663611710071563,0.3663611710071563,1.0,1.0,-2.840291976928711,0.7409112453460693,2.0993807315826416,0.1015777885913848,0.8727968335151672,0.8727968335151672,0.0,153.45477294921875,117.0,50486.04296875,0.0,2048.115234375,1.0,279.94049072265625,283.3918762207031,297.6201171875,300.8978881835937,293.1499938964844,293.1499938964844,280.25,35174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240253329277039,1.0,0.0,0.0,3.496193647384644,3.496216058731079,8.156131912073761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.83642578125,0.0,1362.77001953125,1895.4371337890625,0.0,2692.900634765625,0.8700258731842041,1.0,0.0,3.0,1.0,0.0
18037440,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7626391649246216,0.2834373116493225,0.258607804775238,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.893269419670105,0.4607970118522644,0.4393887519836426,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.686982274055481,0.4534718692302704,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8400049209594727,0.381859540939331,0.3650526106357574,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6628239750862122,0.184533417224884,0.8491215109825134,284.9639892578125,284.95001220703125,298.5071105957031,294.6594543457031,297.39019775390625,294.99395751953125,284.9624938964844,1.0,0.5491770505905151,0.3663611710071563,0.3663611710071563,1.0,1.0,-2.840291976928711,0.7409112453460693,2.0993807315826416,0.1015777885913848,0.8727968335151672,0.8727968335151672,0.0,153.45477294921875,117.0,50486.04296875,0.0,2048.115234375,1.0,279.94049072265625,283.3918762207031,297.6201171875,300.8978881835937,293.1499938964844,293.1499938964844,280.25,35174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240253329277039,1.0,0.0,0.0,3.496193647384644,3.496216058731079,8.156131912073761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.83642578125,0.0,1362.77001953125,1895.4371337890625,0.0,2692.900634765625,0.8700258731842041,1.0,0.0,3.0,1.0,0.0
18037500,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7673194408416748,0.2824946343898773,0.2575385272502899,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8990276455879211,0.4592742323875427,0.4377094507217407,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9990000128746032,0.6888526678085327,0.4433687925338745,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8450434803962708,0.3806935548782348,0.3637235462665558,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6666863560676575,0.1836673617362976,0.8442299365997314,285.04962158203125,284.95001220703125,298.4997863769531,294.6268615722656,297.3897705078125,294.99627685546875,285.0503234863281,1.0,0.5429462790489197,0.3668133914470672,0.3668133914470672,1.0,1.0,-2.8173696994781494,0.7344784736633301,2.08289122581482,0.1004625186324119,0.9478646516799928,0.9478646516799928,0.0,148.17335510253906,117.0,49396.71484375,0.0,1985.3223876953125,1.0,280.19537353515625,283.5005798339844,297.56378173828125,300.7071838378906,293.1499938964844,293.1499938964844,280.25,32283.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164514899253845,1.0,0.0,0.0,3.5665619373321533,3.566584348678589,8.487754712405149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.42724609375,0.0,1415.13134765625,1895.4371337890625,0.0,2622.726806640625,0.8852391242980957,1.0,0.0,3.0,1.0,0.0
18037560,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.772619903087616,0.2815450727939605,0.2565615773200989,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9054983258247375,0.4577619731426239,0.4361514151096344,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.6914077401161194,0.4327297508716583,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8507184386253357,0.3795286417007446,0.3624866008758545,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6710895895957947,0.182814210653305,0.8396221399307251,285.0115051269531,284.95001220703125,298.4925537109375,294.593994140625,297.392333984375,295.00225830078125,285.0066833496094,1.0,0.5365920066833496,0.3674779832363128,0.3674779832363128,1.0,1.0,-2.7945120334625244,0.7285798788070679,2.065932273864746,0.0994637385010719,0.9505083560943604,0.9505083560943604,0.0,142.75477600097656,120.0,49170.19921875,0.0,1922.9000244140625,1.0,280.2415771484375,283.4662170410156,297.5570983886719,300.73834228515625,293.1499938964844,293.1499938964844,279.95001220703125,32224.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139081597328186,1.0,0.0,0.0,3.650456428527832,3.650479793548584,8.89175794327457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.146484375,0.0,1505.4224853515625,1895.4371337890625,0.0,2599.228759765625,0.9023204445838928,1.0,0.0,3.0,1.0,0.0
18037620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7765886187553406,0.2786131799221039,0.2540072202682495,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9109381437301636,0.4536415040493011,0.4323768019676208,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6948819160461426,0.42198646068573,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8553569912910461,0.3762464225292206,0.3594627380371094,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6741678714752197,0.1805929690599441,0.8294870257377625,284.8724365234375,284.95001220703125,298.4781799316406,294.5276794433594,297.3957214355469,295.0113830566406,284.87530517578125,1.0,0.5285733342170715,0.3688071370124817,0.3688071370124817,1.0,1.0,-2.7581655979156494,0.7199514508247375,2.0382142066955566,0.0975669994950294,0.8203439712524414,0.8203439712524414,0.0,136.8673553466797,123.0,48899.171875,0.0,1838.3856201171875,1.0,279.9578857421875,283.3328552246094,297.54638671875,300.7900390625,293.1499938964844,293.1499938964844,280.25,40872.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822352945804596,1.0,0.0,0.0,3.459186792373657,3.45920991897583,7.984382932590961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.630859375,0.0,1365.6151123046875,1895.4371337890625,0.0,2677.38134765625,0.8670454621315002,1.0,0.0,3.0,1.0,0.0
18037680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7765886187553406,0.2786131799221039,0.2540072202682495,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9109381437301636,0.4536415040493011,0.4323768019676208,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6948819160461426,0.42198646068573,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8553569912910461,0.3762464225292206,0.3594627380371094,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6741678714752197,0.1805929690599441,0.8294870257377625,284.8724365234375,284.95001220703125,298.4781799316406,294.5276794433594,297.3957214355469,295.0113830566406,284.87530517578125,1.0,0.5285733342170715,0.3688071370124817,0.3688071370124817,1.0,1.0,-2.7581655979156494,0.7199514508247375,2.0382142066955566,0.0975669994950294,0.8203439712524414,0.8203439712524414,0.0,136.8673553466797,123.0,48899.171875,0.0,1838.3856201171875,1.0,279.9578857421875,283.3328552246094,297.54638671875,300.7900390625,293.1499938964844,293.1499938964844,280.25,40872.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822352945804596,1.0,0.0,0.0,3.459186792373657,3.45920991897583,7.984382932590961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.630859375,0.0,1365.6151123046875,1895.4371337890625,0.0,2677.38134765625,0.8670454621315002,1.0,0.0,3.0,1.0,0.0
