time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7773540616035461,0.2765085697174072,0.2518363296985626,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9121738076210022,0.4503733515739441,0.4289939999580383,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.6974835991859436,0.4171681404113769,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8564507365226746,0.3736604452133178,0.356751799583435,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.674178957939148,0.1786822378635406,0.8200540542602539,284.9757995605469,284.95001220703125,298.4638366699219,294.4608764648437,297.40283203125,295.0251159667969,284.9745178222656,1.0,0.5233361721038818,0.3701362907886505,0.3701362907886505,1.0,1.0,-2.731096029281616,0.7143014669418335,2.0167946815490723,0.097251109778881,0.8950605392456055,0.8950605392456055,0.0,133.8800506591797,126.0,47715.4921875,0.0,1783.23681640625,1.0,280.24078369140625,283.4542236328125,297.4242248535156,300.52252197265625,293.1499938964844,293.1499938964844,280.54998779296875,34366.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810843288898468,1.0,0.0,0.0,3.549283504486084,3.5493063926696777,8.405715448134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.333984375,0.0,1412.0933837890625,1895.4371337890625,0.0,2570.961181640625,0.8814016580581665,1.0,0.0,3.0,1.0,0.0
18037800,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7773540616035461,0.2765085697174072,0.2518363296985626,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9121738076210022,0.4503733515739441,0.4289939999580383,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.6974835991859436,0.4171681404113769,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8564507365226746,0.3736604452133178,0.356751799583435,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.674178957939148,0.1786822378635406,0.8200540542602539,284.9757995605469,284.95001220703125,298.4638366699219,294.4608764648437,297.40283203125,295.0251159667969,284.9745178222656,1.0,0.5233361721038818,0.3701362907886505,0.3701362907886505,1.0,1.0,-2.731096029281616,0.7143014669418335,2.0167946815490723,0.097251109778881,0.8950605392456055,0.8950605392456055,0.0,133.8800506591797,126.0,47715.4921875,0.0,1783.23681640625,1.0,280.24078369140625,283.4542236328125,297.4242248535156,300.52252197265625,293.1499938964844,293.1499938964844,280.54998779296875,34366.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810843288898468,1.0,0.0,0.0,3.549283504486084,3.5493063926696777,8.405715448134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.333984375,0.0,1412.0933837890625,1895.4371337890625,0.0,2570.961181640625,0.8814016580581665,1.0,0.0,3.0,1.0,0.0
18037860,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7764176726341248,0.2746599018573761,0.2501272559165954,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9110147356987,0.4474104046821594,0.4261447191238403,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6988627314567566,0.4158101677894592,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8556080460548401,0.3713573813438415,0.3545203804969787,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6726357340812683,0.1769622713327407,0.812089204788208,285.0514221191406,284.95001220703125,298.44940185546875,294.3939819335937,297.4079895019531,295.0360412597656,285.04742431640625,1.0,0.5201575756072998,0.3714194595813751,0.3714194595813751,1.0,1.0,-2.7117273807525635,0.7110227346420288,2.000704765319824,0.0982519090175628,1.0,1.0,0.0,132.63372802734375,129.0,46852.52734375,0.0,1748.4847412109375,1.0,280.5424194335937,283.5477294921875,297.3630676269531,300.3896789550781,293.1499938964844,293.1499938964844,280.25,31341.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017311692237854,1.0,0.0,0.0,3.731744766235352,3.7317686080932617,9.292169806940364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.8427734375,0.0,1590.389404296875,1895.4371337890625,0.0,2487.263671875,0.9201359152793884,1.0,0.0,3.0,1.0,0.0
18037920,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7764176726341248,0.2746599018573761,0.2501272559165954,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9110147356987,0.4474104046821594,0.4261447191238403,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6988627314567566,0.4158101677894592,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8556080460548401,0.3713573813438415,0.3545203804969787,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6726357340812683,0.1769622713327407,0.812089204788208,285.0514221191406,284.95001220703125,298.44940185546875,294.3939819335937,297.4079895019531,295.0360412597656,285.04742431640625,1.0,0.5201575756072998,0.3714194595813751,0.3714194595813751,1.0,1.0,-2.7117273807525635,0.7110227346420288,2.000704765319824,0.0982519090175628,1.0,1.0,0.0,132.63372802734375,129.0,46852.52734375,0.0,1748.4847412109375,1.0,280.5424194335937,283.5477294921875,297.3630676269531,300.3896789550781,293.1499938964844,293.1499938964844,280.25,31341.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017311692237854,1.0,0.0,0.0,3.731744766235352,3.7317686080932617,9.292169806940364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.8427734375,0.0,1590.389404296875,1895.4371337890625,0.0,2487.263671875,0.9201359152793884,1.0,0.0,3.0,1.0,0.0
18037980,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7721987366676331,0.2716255187988281,0.2477655857801437,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9060227274894714,0.4431654810905456,0.4225659370422363,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6969155669212341,0.4185697734355926,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.851555347442627,0.3679739832878113,0.3516943156719208,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6683936715126038,0.1746634840965271,0.8028727769851685,284.8674621582031,284.95001220703125,298.4346618652344,294.3273620605469,297.3966064453125,295.02471923828125,284.86944580078125,1.0,0.5182166695594788,0.3727026581764221,0.3727026581764221,1.0,1.0,-2.693437099456787,0.7080161571502686,1.985420823097229,0.0999579429626464,0.861577570438385,0.861577570438385,0.0,133.14376831054688,132.0,47303.95703125,0.0,1723.8046875,1.0,280.2576599121094,283.3619079589844,297.365234375,300.5008239746094,293.1499938964844,293.1499938964844,280.54998779296875,39126.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142577409744263,1.0,0.0,0.0,3.638899564743042,3.6389241218566895,8.835547191665682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.79541015625,0.0,1544.1727294921875,1895.4371337890625,0.0,2602.45654296875,0.9048267006874084,1.0,0.0,3.0,1.0,0.0
18038040,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7721987366676331,0.2716255187988281,0.2477655857801437,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9060227274894714,0.4431654810905456,0.4225659370422363,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6969155669212341,0.4185697734355926,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.851555347442627,0.3679739832878113,0.3516943156719208,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6683936715126038,0.1746634840965271,0.8028727769851685,284.8674621582031,284.95001220703125,298.4346618652344,294.3273620605469,297.3966064453125,295.02471923828125,284.86944580078125,1.0,0.5182166695594788,0.3727026581764221,0.3727026581764221,1.0,1.0,-2.693437099456787,0.7080161571502686,1.985420823097229,0.0999579429626464,0.861577570438385,0.861577570438385,0.0,133.14376831054688,132.0,47303.95703125,0.0,1723.8046875,1.0,280.2576599121094,283.3619079589844,297.365234375,300.5008239746094,293.1499938964844,293.1499938964844,280.54998779296875,39126.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142577409744263,1.0,0.0,0.0,3.638899564743042,3.6389241218566895,8.835547191665682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.79541015625,0.0,1544.1727294921875,1895.4371337890625,0.0,2602.45654296875,0.9048267006874084,1.0,0.0,3.0,1.0,0.0
18038100,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7694227695465088,0.2703726887702942,0.2464777529239654,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9028257727622986,0.4413005709648132,0.4206309020519256,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6957345604896545,0.4208741188049316,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8488430380821228,0.3664821088314056,0.3501469790935516,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6656248569488525,0.1735609024763107,0.7977356314659119,284.997802734375,284.95001220703125,298.4271240234375,294.2943115234375,297.3915710449219,295.0199279785156,285.0028381347656,1.0,0.517515242099762,0.3733442425727844,0.3733442425727844,1.0,1.0,-2.684298038482666,0.7064802050590515,1.9778178930282595,0.1010685190558433,0.9413920044898988,0.9413920044898988,0.0,133.79750061035156,132.0,46295.328125,0.0,1713.4056396484375,1.0,280.501708984375,283.5115051269531,297.26470947265625,300.238525390625,293.1499938964844,293.1499938964844,280.54998779296875,34806.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077399730682373,1.0,0.0,0.0,3.665379047393799,3.665403127670288,8.964603352978884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.38818359375,0.0,1541.3775634765625,1895.4371337890625,0.0,2542.396484375,0.909882426261902,1.0,0.0,3.0,1.0,0.0
18038160,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7671359777450562,0.269316166639328,0.245521679520607,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9001227021217346,0.4396533966064453,0.4190660715103149,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.694595456123352,0.4229834377765655,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8465214967727661,0.3651744127273559,0.3489064574241638,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6631853580474854,0.1725610196590423,0.7932835817337036,284.99365234375,284.95001220703125,298.41949462890625,294.261474609375,297.387939453125,295.0172119140625,284.991455078125,1.0,0.5170311331748962,0.3738779425621032,0.3738779425621032,1.0,1.0,-2.6769611835479736,0.705307126045227,1.971653938293457,0.101936399936676,0.9555737376213074,0.9555737376213074,0.0,134.43043518066406,135.0,46231.92578125,0.0,1705.5908203125,1.0,280.54278564453125,283.5038146972656,297.2355651855469,300.239501953125,293.1499938964844,293.1499938964844,280.25,33613.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049910068511963,1.0,0.0,0.0,3.734093189239502,3.734117746353149,9.303869319410296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.19677734375,0.0,1610.4847412109375,1895.4371337890625,0.0,2517.143798828125,0.9223530888557434,1.0,0.0,3.0,1.0,0.0
18038220,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7610921263694763,0.2663041949272156,0.2431371808052063,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8930970430374146,0.4353961646556854,0.4154162406921386,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6901064515113831,0.4289720058441162,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8405120968818665,0.3617420196533203,0.3459918200969696,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6571877598762512,0.1701385378837585,0.7834678888320923,284.8706359863281,284.95001220703125,298.4037780761719,294.1966552734375,297.3722229003906,295.00048828125,284.8743591308594,1.0,0.516404390335083,0.3749452829360962,0.3749452829360962,1.0,1.0,-2.6616106033325195,0.702751636505127,1.9588589668273928,0.1024138256907463,0.8330062627792358,0.8330062627792358,0.0,136.37606811523438,138.0,46364.5,0.0,1692.166015625,1.0,280.2572326660156,283.3807983398437,297.2213439941406,300.299072265625,293.1499938964844,293.1499938964844,280.54998779296875,41089.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143143653869629,1.0,0.0,0.0,3.542510747909546,3.542534589767456,8.373665991712187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.884765625,0.0,1453.7945556640625,1895.4371337890625,0.0,2602.979248046875,0.885559618473053,1.0,0.0,3.0,1.0,0.0
18038280,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7610921263694763,0.2663041949272156,0.2431371808052063,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8930970430374146,0.4353961646556854,0.4154162406921386,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6901064515113831,0.4289720058441162,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8405120968818665,0.3617420196533203,0.3459918200969696,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6571877598762512,0.1701385378837585,0.7834678888320923,284.8706359863281,284.95001220703125,298.4037780761719,294.1966552734375,297.3722229003906,295.00048828125,284.8743591308594,1.0,0.516404390335083,0.3749452829360962,0.3749452829360962,1.0,1.0,-2.6616106033325195,0.702751636505127,1.9588589668273928,0.1024138256907463,0.8330062627792358,0.8330062627792358,0.0,136.37606811523438,138.0,46364.5,0.0,1692.166015625,1.0,280.2572326660156,283.3807983398437,297.2213439941406,300.299072265625,293.1499938964844,293.1499938964844,280.54998779296875,41089.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143143653869629,1.0,0.0,0.0,3.542510747909546,3.542534589767456,8.373665991712187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.884765625,0.0,1453.7945556640625,1895.4371337890625,0.0,2602.979248046875,0.885559618473053,1.0,0.0,3.0,1.0,0.0
18038340,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7552865743637085,0.2640693187713623,0.2410211265087127,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.886139452457428,0.4319405555725097,0.4120364189147949,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.685727059841156,0.435300201177597,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8346024751663208,0.3589679598808288,0.3432854115962982,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6512698531150818,0.1680147349834442,0.7739381194114685,284.994873046875,284.95001220703125,298.3872985839844,294.13336181640625,297.3628845214844,294.9924621582031,284.9934387207031,1.0,0.5161381959915161,0.3760126531124115,0.3760126531124115,1.0,1.0,-2.6479012966156006,0.7007867097854614,1.9471145868301392,0.1021569520235061,0.9284477829933168,0.9284477829933168,0.0,138.5189208984375,126.0,45407.4140625,0.0,1682.1048583984375,1.0,280.5415344238281,283.518310546875,297.0994873046875,300.0476989746094,293.1499938964844,293.1499938964844,280.25,33815.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031773567199707,1.0,0.0,0.0,3.646803379058838,3.646826982498169,8.873970500644646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7216796875,0.0,1513.2867431640625,1895.4371337890625,0.0,2500.510498046875,0.9029805660247804,1.0,0.0,3.0,1.0,0.0
18038400,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7552865743637085,0.2640693187713623,0.2410211265087127,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.886139452457428,0.4319405555725097,0.4120364189147949,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.685727059841156,0.435300201177597,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8346024751663208,0.3589679598808288,0.3432854115962982,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6512698531150818,0.1680147349834442,0.7739381194114685,284.994873046875,284.95001220703125,298.3872985839844,294.13336181640625,297.3628845214844,294.9924621582031,284.9934387207031,1.0,0.5161381959915161,0.3760126531124115,0.3760126531124115,1.0,1.0,-2.6479012966156006,0.7007867097854614,1.9471145868301392,0.1021569520235061,0.9284477829933168,0.9284477829933168,0.0,138.5189208984375,126.0,45407.4140625,0.0,1682.1048583984375,1.0,280.5415344238281,283.518310546875,297.0994873046875,300.0476989746094,293.1499938964844,293.1499938964844,280.25,33815.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031773567199707,1.0,0.0,0.0,3.646803379058838,3.646826982498169,8.873970500644646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7216796875,0.0,1513.2867431640625,1895.4371337890625,0.0,2500.510498046875,0.9029805660247804,1.0,0.0,3.0,1.0,0.0
18038460,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.75421142578125,0.2610788643360138,0.238515093922615,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8851602077484131,0.4276641607284546,0.4082242250442505,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.680277943611145,0.4326693415641784,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8338260650634766,0.3554999828338623,0.3401942253112793,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6495977640151978,0.1655773669481277,0.7633297443389893,284.87957763671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3523864746094,294.9840393066406,284.8826904296875,1.0,0.5108926296234131,0.3770671486854553,0.3770671486854553,1.0,1.0,-2.620706081390381,0.6941326260566711,1.9265735149383545,0.100795216858387,0.8153561353683472,0.8153561353683472,0.0,136.42738342285156,114.0,45350.93359375,0.0,1634.0169677734375,1.0,280.2579650878906,283.4048767089844,297.0921936035156,300.1080017089844,293.1499938964844,293.1499938964844,280.54998779296875,41286.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117135763168335,1.0,0.0,0.0,3.4404778480529785,3.4405007362365723,7.898249236859556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.1064453125,0.0,1349.6044921875,1895.4371337890625,0.0,2578.982421875,0.8634419441223145,1.0,0.0,3.0,1.0,0.0
18038520,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.75421142578125,0.2610788643360138,0.238515093922615,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8851602077484131,0.4276641607284546,0.4082242250442505,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.680277943611145,0.4326693415641784,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8338260650634766,0.3554999828338623,0.3401942253112793,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6495977640151978,0.1655773669481277,0.7633297443389893,284.87957763671875,284.95001220703125,298.3699951171875,294.0719909667969,297.3523864746094,294.9840393066406,284.8826904296875,1.0,0.5108926296234131,0.3770671486854553,0.3770671486854553,1.0,1.0,-2.620706081390381,0.6941326260566711,1.9265735149383545,0.100795216858387,0.8153561353683472,0.8153561353683472,0.0,136.42738342285156,114.0,45350.93359375,0.0,1634.0169677734375,1.0,280.2579650878906,283.4048767089844,297.0921936035156,300.1080017089844,293.1499938964844,293.1499938964844,280.54998779296875,41286.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117135763168335,1.0,0.0,0.0,3.4404778480529785,3.4405007362365723,7.898249236859556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.1064453125,0.0,1349.6044921875,1895.4371337890625,0.0,2578.982421875,0.8634419441223145,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7575727701187134,0.2588119804859161,0.2361309230327606,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.889592170715332,0.4241262376308441,0.4045175909996032,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6781148314476013,0.4225322008132934,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8376686573028564,0.3526266515254974,0.337145060300827,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6516230702400208,0.1634344309568405,0.7524601817131042,284.9791259765625,284.95001220703125,298.35162353515625,294.012939453125,297.3470153808594,294.9835510253906,284.9769287109375,1.0,0.5024921894073486,0.3781216442584991,0.3781216442584991,1.0,1.0,-2.584486722946167,0.684261679649353,1.900225043296814,0.0995093509554863,0.891677975654602,0.891677975654602,0.0,130.9673309326172,117.0,44111.484375,0.0,1559.5452880859375,1.0,280.5406494140625,283.5233459472656,296.9716186523437,299.8461608886719,293.1499938964844,293.1499938964844,280.8500061035156,34316.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992210388183594,1.0,0.0,0.0,3.535935401916504,3.5359580516815186,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.20263671875,0.0,1397.7252197265625,1895.4371337890625,0.0,2464.305419921875,0.8783122301101685,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7575727701187134,0.2588119804859161,0.2361309230327606,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.889592170715332,0.4241262376308441,0.4045175909996032,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6781148314476013,0.4225322008132934,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8376686573028564,0.3526266515254974,0.337145060300827,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6516230702400208,0.1634344309568405,0.7524601817131042,284.9791259765625,284.95001220703125,298.35162353515625,294.012939453125,297.3470153808594,294.9835510253906,284.9769287109375,1.0,0.5024921894073486,0.3781216442584991,0.3781216442584991,1.0,1.0,-2.584486722946167,0.684261679649353,1.900225043296814,0.0995093509554863,0.891677975654602,0.891677975654602,0.0,130.9673309326172,117.0,44111.484375,0.0,1559.5452880859375,1.0,280.5406494140625,283.5233459472656,296.9716186523437,299.8461608886719,293.1499938964844,293.1499938964844,280.8500061035156,34316.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992210388183594,1.0,0.0,0.0,3.535935401916504,3.5359580516815186,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.20263671875,0.0,1397.7252197265625,1895.4371337890625,0.0,2464.305419921875,0.8783122301101685,1.0,0.0,3.0,1.0,0.0
18038700,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7584896087646484,0.2577945590019226,0.2351072579622268,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8907902836799622,0.4224948287010193,0.4028564393520355,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.6780394911766052,0.4191488921642303,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8387200236320496,0.3513028621673584,0.3357843458652496,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6519629955291748,0.1624499857425689,0.7476022839546204,285.07305908203125,284.95001220703125,298.3420104980469,293.9844055175781,297.34539794921875,294.9847106933594,285.07696533203125,1.0,0.499617338180542,0.3786489069461822,0.3786489069461822,1.0,1.0,-2.5697126388549805,0.680439293384552,1.8892734050750728,0.0993011519312858,0.9773532152175904,0.9773532152175904,0.0,129.0873260498047,117.0,43139.72265625,0.0,1531.2249755859375,1.0,280.7971496582031,283.6419677734375,296.9148864746094,299.66290283203125,293.1499938964844,293.1499938964844,280.8500061035156,31720.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908056974411011,1.0,0.0,0.0,3.6143994331359854,3.61442232131958,8.716970114619471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.01025390625,0.0,1462.211669921875,1895.4371337890625,0.0,2387.6787109375,0.8956705331802368,1.0,0.0,3.0,1.0,0.0
18038760,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7587871551513672,0.2568237781524658,0.2342224270105362,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8911727666854858,0.4209268391132355,0.4013622105121612,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.6780247092247009,0.4170720875263214,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8390704393386841,0.3500306010246277,0.3345648944377899,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6517620086669922,0.1615095138549804,0.7432113885879517,285.0528259277344,284.95001220703125,298.33209228515625,293.95660400390625,297.3446044921875,294.9867553710937,285.04833984375,1.0,0.4973183572292328,0.379379004240036,0.379379004240036,1.0,1.0,-2.557615041732788,0.67795729637146,1.8796576261520384,0.0999912247061729,1.0,1.0,0.0,127.85089111328124,120.0,43110.328125,0.0,1509.563720703125,1.0,280.84210205078125,283.6168212890625,296.9148254394531,299.707763671875,293.1499938964844,293.1499938964844,280.54998779296875,31183.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877887487411499,1.0,0.0,0.0,3.7199785709381104,3.720002412796021,9.233665991814632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.30712890625,0.0,1575.695556640625,1895.4371337890625,0.0,2360.344482421875,0.9174401760101318,1.0,0.0,3.0,1.0,0.0
18038820,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7561770081520081,0.2537221610546112,0.2317491024732589,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8883157968521118,0.4165425598621368,0.3975917994976043,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.6752018928527832,0.4170413911342621,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8366432785987854,0.3464147448539734,0.3314657211303711,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6488288640975952,0.1590881198644638,0.7331282496452332,284.86187744140625,284.95001220703125,298.3112487792969,293.9034423828125,297.3367004394531,294.9825134277344,284.8641662597656,1.0,0.4939507842063904,0.3808392584323883,0.3808392584323883,1.0,1.0,-2.5342395305633545,0.6732956171035767,1.8609439134597776,0.101423941552639,0.8526940941810608,0.8526940941810608,0.0,127.09711456298828,123.0,43465.05859375,0.0,1475.2762451171875,1.0,280.5577392578125,283.4281005859375,296.9364624023437,299.8288269042969,293.1499938964844,293.1499938964844,280.8500061035156,39565.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995027303695679,1.0,0.0,0.0,3.6151864528656006,3.615210771560669,8.720767823433562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.41162109375,0.0,1521.2001953125,1895.4371337890625,0.0,2466.87939453125,0.8998056650161743,1.0,0.0,3.0,1.0,0.0
18038880,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7561770081520081,0.2537221610546112,0.2317491024732589,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8883157968521118,0.4165425598621368,0.3975917994976043,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.6752018928527832,0.4170413911342621,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8366432785987854,0.3464147448539734,0.3314657211303711,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6488288640975952,0.1590881198644638,0.7331282496452332,284.86187744140625,284.95001220703125,298.3112487792969,293.9034423828125,297.3367004394531,294.9825134277344,284.8641662597656,1.0,0.4939507842063904,0.3808392584323883,0.3808392584323883,1.0,1.0,-2.5342395305633545,0.6732956171035767,1.8609439134597776,0.101423941552639,0.8526940941810608,0.8526940941810608,0.0,127.09711456298828,123.0,43465.05859375,0.0,1475.2762451171875,1.0,280.5577392578125,283.4281005859375,296.9364624023437,299.8288269042969,293.1499938964844,293.1499938964844,280.8500061035156,39565.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995027303695679,1.0,0.0,0.0,3.6151864528656006,3.615210771560669,8.720767823433562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.41162109375,0.0,1521.2001953125,1895.4371337890625,0.0,2466.87939453125,0.8998056650161743,1.0,0.0,3.0,1.0,0.0
18038940,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7521920204162598,0.2513296604156494,0.2293948531150818,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8836442828178406,0.4128648936748504,0.3939045667648315,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6718453764915466,0.4195919036865234,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8326404690742493,0.3433648645877838,0.3284087479114532,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6445630192756653,0.1568804383277893,0.7229117751121521,284.9945983886719,284.95001220703125,298.2889404296875,293.8538513183594,297.3307189941406,294.98114013671875,284.9921264648437,1.0,0.4917766153812408,0.3822994828224182,0.3822994828224182,1.0,1.0,-2.51409125328064,0.6697395443916321,1.8443516492843628,0.1024968177080154,0.949447751045227,0.949447751045227,0.0,127.48270416259766,126.0,42395.296875,0.0,1450.591552734375,1.0,280.84283447265625,283.57525634765625,296.8177795410156,299.5794982910156,293.1499938964844,293.1499938964844,280.54998779296875,33552.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880556583404541,1.0,0.0,0.0,3.711014986038208,3.711039066314697,9.189220691041556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.87939453125,0.0,1583.497802734375,1895.4371337890625,0.0,2362.759765625,0.9170148968696594,1.0,0.0,3.0,1.0,0.0
18039000,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7521920204162598,0.2513296604156494,0.2293948531150818,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8836442828178406,0.4128648936748504,0.3939045667648315,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6718453764915466,0.4195919036865234,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8326404690742493,0.3433648645877838,0.3284087479114532,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6445630192756653,0.1568804383277893,0.7229117751121521,284.9945983886719,284.95001220703125,298.2889404296875,293.8538513183594,297.3307189941406,294.98114013671875,284.9921264648437,1.0,0.4917766153812408,0.3822994828224182,0.3822994828224182,1.0,1.0,-2.51409125328064,0.6697395443916321,1.8443516492843628,0.1024968177080154,0.949447751045227,0.949447751045227,0.0,127.48270416259766,126.0,42395.296875,0.0,1450.591552734375,1.0,280.84283447265625,283.57525634765625,296.8177795410156,299.5794982910156,293.1499938964844,293.1499938964844,280.54998779296875,33552.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880556583404541,1.0,0.0,0.0,3.711014986038208,3.711039066314697,9.189220691041556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.87939453125,0.0,1583.497802734375,1895.4371337890625,0.0,2362.759765625,0.9170148968696594,1.0,0.0,3.0,1.0,0.0
18039060,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7470227479934692,0.2482965588569641,0.2269656807184219,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8774768114089966,0.4084943532943725,0.390115737915039,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.6660600900650024,0.424194186925888,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8273504972457886,0.3397250175476074,0.3252720534801483,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6393517255783081,0.1543911099433899,0.7126521468162537,284.8662109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3226623535156,294.97772216796875,284.87060546875,1.0,0.4904747605323791,0.3836394250392914,0.3836394250392914,1.0,1.0,-2.496056318283081,0.6666369438171387,1.8294192552566528,0.1029857620596885,0.8225548267364502,0.8225548267364502,0.0,128.77606201171875,114.0,42480.8828125,0.0,1432.80029296875,1.0,280.5574035644531,283.4505615234375,296.8287353515625,299.6598815917969,293.1499938964844,293.1499938964844,280.8500061035156,41624.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967453002929688,1.0,0.0,0.0,3.503195285797119,3.50321888923645,8.188832794076006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.3427734375,0.0,1416.2796630859375,1895.4371337890625,0.0,2441.706298828125,0.8772897124290466,1.0,0.0,3.0,1.0,0.0
18039120,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7470227479934692,0.2482965588569641,0.2269656807184219,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8774768114089966,0.4084943532943725,0.390115737915039,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.6660600900650024,0.424194186925888,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8273504972457886,0.3397250175476074,0.3252720534801483,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6393517255783081,0.1543911099433899,0.7126521468162537,284.8662109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3226623535156,294.97772216796875,284.87060546875,1.0,0.4904747605323791,0.3836394250392914,0.3836394250392914,1.0,1.0,-2.496056318283081,0.6666369438171387,1.8294192552566528,0.1029857620596885,0.8225548267364502,0.8225548267364502,0.0,128.77606201171875,114.0,42480.8828125,0.0,1432.80029296875,1.0,280.5574035644531,283.4505615234375,296.8287353515625,299.6598815917969,293.1499938964844,293.1499938964844,280.8500061035156,41624.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967453002929688,1.0,0.0,0.0,3.503195285797119,3.50321888923645,8.188832794076006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.3427734375,0.0,1416.2796630859375,1895.4371337890625,0.0,2441.706298828125,0.8772897124290466,1.0,0.0,3.0,1.0,0.0
18039180,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7470220923423767,0.2459722459316253,0.2246076613664627,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8777564167976379,0.4048947393894195,0.3864264488220215,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6614190340042114,0.4197883307933807,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8275461792945862,0.3366736769676208,0.3221388459205627,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6383383274078369,0.1521319597959518,0.701748788356781,284.9872741699219,284.95001220703125,298.2392883300781,293.7669677734375,297.31561279296875,294.9768981933594,284.98504638671875,1.0,0.4844377636909485,0.3849793672561645,0.3849793672561645,1.0,1.0,-2.4666452407836914,0.6595495939254761,1.807095646858216,0.101919911801815,0.9126293063163756,0.9126293063163756,0.0,125.97715759277344,102.0,41353.03125,0.0,1383.58642578125,1.0,280.8411865234375,283.5853881835937,296.7208557128906,299.41796875,293.1499938964844,293.1499938964844,280.54998779296875,34024.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830814719200134,1.0,0.0,0.0,3.603260040283203,3.603283166885376,8.663323001201206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.61376953125,0.0,1467.195068359375,1895.4371337890625,0.0,2317.8505859375,0.8932622075080872,1.0,0.0,3.0,1.0,0.0
18039240,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7470220923423767,0.2459722459316253,0.2246076613664627,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8777564167976379,0.4048947393894195,0.3864264488220215,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6614190340042114,0.4197883307933807,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8275461792945862,0.3366736769676208,0.3221388459205627,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6383383274078369,0.1521319597959518,0.701748788356781,284.9872741699219,284.95001220703125,298.2392883300781,293.7669677734375,297.31561279296875,294.9768981933594,284.98504638671875,1.0,0.4844377636909485,0.3849793672561645,0.3849793672561645,1.0,1.0,-2.4666452407836914,0.6595495939254761,1.807095646858216,0.101919911801815,0.9126293063163756,0.9126293063163756,0.0,125.97715759277344,102.0,41353.03125,0.0,1383.58642578125,1.0,280.8411865234375,283.5853881835937,296.7208557128906,299.41796875,293.1499938964844,293.1499938964844,280.54998779296875,34024.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830814719200134,1.0,0.0,0.0,3.603260040283203,3.603283166885376,8.663323001201206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.61376953125,0.0,1467.195068359375,1895.4371337890625,0.0,2317.8505859375,0.8932622075080872,1.0,0.0,3.0,1.0,0.0
18039300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7485854029655457,0.2445603311061859,0.2234390377998352,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8798548579216003,0.4028165936470032,0.3845926523208618,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,0.6594987511634827,0.4148706793785095,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8293250203132629,0.3349179327487945,0.3205737769603729,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6391425728797913,0.150916501879692,0.6962741613388062,284.8453063964844,284.95001220703125,298.2257080078125,293.74810791015625,297.31121826171875,294.9757995605469,284.8378295898437,1.0,0.4802619814872741,0.3856493532657623,0.3856493532657623,1.0,1.0,-2.4486773014068604,0.6548495292663574,1.793827772140503,0.1009891405701637,0.8090879321098328,0.8090879321098328,0.0,123.3791732788086,102.0,41748.31640625,0.0,1350.317626953125,1.0,280.5990295410156,283.4323425292969,296.7695007324219,299.59130859375,293.1499938964844,293.1499938964844,280.54998779296875,39693.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887689471244812,1.0,0.0,0.0,3.530692338943481,3.5307159423828125,8.31788781852083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.69775390625,0.0,1431.1729736328125,1895.4371337890625,0.0,2369.217041015625,0.8782499432563782,1.0,0.0,3.0,1.0,0.0
18039360,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7503871321678162,0.2430152595043182,0.2219796925783157,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8823757767677307,0.4005770683288574,0.3824180066585541,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.6578907370567322,0.4090746939182281,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8314560055732727,0.333016574382782,0.3187158703804016,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.64020174741745,0.149622768163681,0.6901132464408875,284.8716735839844,284.95001220703125,298.2116394042969,293.7304992675781,297.3060302734375,294.97381591796875,284.8760681152344,1.0,0.4754062592983246,0.3863950073719024,0.3863950073719024,1.0,1.0,-2.427718162536621,0.6492490172386169,1.7784690856933594,0.0998660549521446,0.793201208114624,0.793201208114624,0.0,120.36402130126952,105.0,40989.94140625,0.0,1312.120361328125,1.0,280.55859375,283.48193359375,296.7384948730469,299.4817810058594,293.1499938964844,293.1499938964844,280.8500061035156,42560.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893230319023132,1.0,0.0,0.0,3.3456976413726807,3.345720052719116,7.469072897947626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3046875,0.0,1265.2320556640625,1895.4371337890625,0.0,2374.236083984375,0.8438942432403564,1.0,0.0,3.0,1.0,0.0
18039420,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7512712478637695,0.2407734394073486,0.2196979075670242,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8837009072303772,0.3970109224319458,0.3787631690502167,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6567034721374512,0.4033873677253723,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8325336575508118,0.3299963176250458,0.3155955970287323,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6398811340332031,0.1474568396806717,0.6794542670249939,284.9818420410156,284.95001220703125,298.18194580078125,293.6991882324219,297.2989501953125,294.9743957519531,284.9800720214844,1.0,0.4695952534675598,0.3878863155841827,0.3878863155841827,1.0,1.0,-2.397183895111084,0.6419772505760193,1.75520658493042,0.0989118441939354,0.8743588328361511,0.8743588328361511,0.0,117.11962890625,108.0,39922.26171875,0.0,1262.2119140625,1.0,280.8397827148437,283.6070556640625,296.6407775878906,299.24542236328125,293.1499938964844,293.1499938964844,281.1499938964844,34215.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730928659439087,1.0,0.0,0.0,3.4483864307403564,3.448408365249634,7.934602308523608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.85986328125,0.0,1307.60107421875,1895.4371337890625,0.0,2228.3525390625,0.8587319850921631,1.0,0.0,3.0,1.0,0.0
18039480,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7512712478637695,0.2407734394073486,0.2196979075670242,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8837009072303772,0.3970109224319458,0.3787631690502167,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6567034721374512,0.4033873677253723,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8325336575508118,0.3299963176250458,0.3155955970287323,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6398811340332031,0.1474568396806717,0.6794542670249939,284.9818420410156,284.95001220703125,298.18194580078125,293.6991882324219,297.2989501953125,294.9743957519531,284.9800720214844,1.0,0.4695952534675598,0.3878863155841827,0.3878863155841827,1.0,1.0,-2.397183895111084,0.6419772505760193,1.75520658493042,0.0989118441939354,0.8743588328361511,0.8743588328361511,0.0,117.11962890625,108.0,39922.26171875,0.0,1262.2119140625,1.0,280.8397827148437,283.6070556640625,296.6407775878906,299.24542236328125,293.1499938964844,293.1499938964844,281.1499938964844,34215.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730928659439087,1.0,0.0,0.0,3.4483864307403564,3.448408365249634,7.934602308523608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.85986328125,0.0,1307.60107421875,1895.4371337890625,0.0,2228.3525390625,0.8587319850921631,1.0,0.0,3.0,1.0,0.0
18039540,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.7502954006195068,0.0,0.2178384065628051,296.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.8825033903121948,0.0,0.3755859434604645,296.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.0,0.4015960395336151,296.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.8314812183380127,0.0,0.3129196465015411,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.638032853603363,0.0,0.6703277230262756,285.062744140625,294.1499938964844,298.1499938964844,293.6734619140625,297.2929382324219,294.9768981933594,285.0578308105469,0.0,0.0,0.389377623796463,0.389377623796463,1.0,1.0,-2.374797105789185,0.6374619007110596,1.737335205078125,0.0992022603750228,0.0,0.0,0.0,115.71028900146484,60.0,39125.87109375,0.0,1230.23974609375,0.0,281.1416015625,283.7030639648437,296.6202392578125,299.1548156738281,293.1499938964844,293.1499938964844,278.1499938964844,30489.302734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6581428050994873,3.65816593170166,8.929241630539764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.922607421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
