time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.7502954006195068,0.0,0.2178384065628051,296.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.8825033903121948,0.0,0.3755859434604645,296.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.9990000128746032,0.0,0.4015960395336151,296.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.8314812183380127,0.0,0.3129196465015411,296.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.638032853603363,0.0,0.6703277230262756,285.062744140625,294.1499938964844,298.1499938964844,293.6734619140625,297.2929382324219,294.9768981933594,285.0578308105469,0.0,0.0,0.389377623796463,0.389377623796463,1.0,1.0,-2.374797105789185,0.6374619007110596,1.737335205078125,0.0992022603750228,0.0,0.0,0.0,115.71028900146484,60.0,39125.87109375,0.0,1230.23974609375,0.0,281.1416015625,283.7030639648437,296.6202392578125,299.1548156738281,293.1499938964844,293.1499938964844,278.1499938964844,30489.302734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6581428050994873,3.65816593170166,8.929241630539764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.922607421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,0.0015623617218807,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.4122763574123382,0.0,0.0016452476847916,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.4122763574123382,0.0,0.001215174794197,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.4117195010185241,0.0,0.0016452482668682,297.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0078042661771178,286.84375,294.1499938964844,298.12896728515625,293.6615905761719,296.2978820800781,295.0284423828125,284.0064392089844,0.0,0.0,0.3002181649208069,0.3002181649208069,1.0,1.0,-0.0166492406278848,0.0045055947266519,0.0121436472982168,-0.0335276015102863,0.0,0.0,0.0,-0.0925078615546226,60.0,2037.65771484375,0.0,-1.889940904220566e-05,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,3.888271749019624e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0051871771239955e-14,3.0058895368438594e-14,1.3888618393767343e-19,2.043242311455807e-12,2.043237324125813e-12,5.138039405908338e-18,0.0,0.0,-0.0,0.0,0.0,2.502341733147045e-24,1.3798809227756218e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0008505265577696,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0014111736090853,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,0.0016838458832353,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0011899799574166,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,0.0027778309304267,286.7690734863281,294.1499938964844,298.110595703125,293.6541748046875,296.4977111816406,295.187255859375,283.6143798828125,0.0,0.0,0.233626589179039,0.233626589179039,1.0,1.0,-0.0094989277422428,0.002234695944935,0.007264232262969,-0.0333301052451133,0.0,0.0,0.0,-0.0551715679466724,60.0,1108.635498046875,0.0,-6.149786258902168e-06,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3034650397376937e-22,1.5333812642458713e-22,1.893709043973e-25,-5.062243605609185e-18,-5.05836206058478e-18,-3.8814367800671116e-21,0.0,0.0,-0.0,0.0,0.0,4.122965642244912e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.93568028206937e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0001050958890118,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,7.820604514563456e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.000104895188997,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0004949691356159,286.7391662597656,294.1499938964844,298.05914306640625,293.6415405273437,296.56072998046875,295.5617980957031,283.3517150878906,0.0,0.0,0.0778755247592926,0.0778755247592926,1.0,1.0,-0.0010591616155579,3.597595787141472e-05,0.0010231856722384,-0.0301526747643947,0.0,0.0,0.0,-0.0107338679954409,60.0,226.9846649169922,0.0,-7.648724675846098e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.945417093072205e-32,-3.6252657202382135e-32,-1.8862955074869728e-32,3.5754074184037675e-21,1.843754687276763e-21,1.7316527311270045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.93568028206937e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0001050958890118,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,7.820604514563456e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324951171875,0.0,0.0,0.000104895188997,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0004949691356159,286.7391662597656,294.1499938964844,298.05914306640625,293.6415405273437,296.56072998046875,295.5617980957031,283.3517150878906,0.0,0.0,0.0778755247592926,0.0778755247592926,1.0,1.0,-0.0010591616155579,3.597595787141472e-05,0.0010231856722384,-0.0301526747643947,0.0,0.0,0.0,-0.0107338679954409,60.0,226.9846649169922,0.0,-7.648724675846098e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.945417093072205e-32,-3.6252657202382135e-32,-1.8862955074869728e-32,3.5754074184037675e-21,1.843754687276763e-21,1.7316527311270045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377136230469,0.0,0.0,9.7864969575312e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,0.0001030563216772,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,7.611648470629007e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,0.0001030566709232,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0004888539551757,286.73193359375,294.1499938964844,298.0292053222656,293.63751220703125,296.5745544433594,295.66717529296875,283.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428852401673,2.021686462683192e-08,0.0010428649839013,-0.027547562494874,0.0,0.0,0.0,-0.0102059319615364,60.0,109.18457794189452,0.0,-7.415221858764198e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82501994648582e-36,9.502135561548956e-36,5.123444933469231e-36,3.655596681897745e-21,1.827716753798611e-21,1.827879928099134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345092773437,0.0,0.0,9.697372297523545e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001021183707052,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,7.542441744590178e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0001021184725686,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0004844004870392,286.72467041015625,294.1499938964844,297.99658203125,293.6349182128906,296.5878295898437,295.7351989746094,283.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333831887692,9.767645359204382e-09,0.0010333734098821,-0.024637309834361,0.0,0.0,0.0,-0.0096548404544591,60.0,61.50521469116211,0.0,-7.280772962303672e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.668959403841238e-44,1.1770907100328463e-43,6.305843089461677e-44,3.6554948999083096e-21,1.8277367466893928e-21,1.827758153218917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.528644295642152e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001003416546154,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,7.41122494218871e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.000100341720099,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0004759720177389,286.7099914550781,294.1499938964844,297.9237670898437,293.6336364746094,296.6127014160156,295.8047790527344,283.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154002811759,7.6643313917657e-09,0.0010153925977647,-0.0191308166831731,0.0,0.0,0.0,-0.0086123766377568,60.0,32.003944396972656,0.0,-7.029593263041535e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655478744036971e-21,1.8277397759152688e-21,1.827738968121702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.528644295642152e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001003416546154,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,7.41122494218871e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,0.000100341720099,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,0.0004759720177389,286.7099914550781,294.1499938964844,297.9237670898437,293.6336364746094,296.6127014160156,295.8047790527344,283.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154002811759,7.6643313917657e-09,0.0010153925977647,-0.0191308166831731,0.0,0.0,0.0,-0.0086123766377568,60.0,32.003944396972656,0.0,-7.029593263041535e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655478744036971e-21,1.8277397759152688e-21,1.827738968121702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.441679139854386e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,9.94258516584523e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.343582547036931e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,9.942591714207084e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0004716279800049,286.69512939453125,294.1499938964844,297.841552734375,293.6370544433594,296.6354064941406,295.8244323730469,283.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061274515464,6.580504585684821e-09,0.0010061208158731,-0.0162920095026493,0.0,0.0,0.0,-0.008075057528913,60.0,26.747142791748047,0.0,-6.901841231865546e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.441679139854386e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,9.94258516584523e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.343582547036931e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,9.942591714207084e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0004716279800049,286.69512939453125,294.1499938964844,297.841552734375,293.6370544433594,296.6354064941406,295.8244323730469,283.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061274515464,6.580504585684821e-09,0.0010061208158731,-0.0162920095026493,0.0,0.0,0.0,-0.008075057528913,60.0,26.747142791748047,0.0,-6.901841231865546e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,9.532365947961809e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001003808283712,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,7.414117135340348e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0001003808938548,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0004761579912155,286.67987060546875,294.1499938964844,297.7509155273437,293.6444396972656,296.65606689453125,295.815673828125,283.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157822398468,7.710315053088834e-09,0.0010157745564356,-0.019251262769103,0.0,0.0,0.0,-0.0086351167410612,60.0,25.1505069732666,0.0,-7.035039573111136e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,9.532365947961809e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001003808283712,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,7.414117135340348e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0001003808938548,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0004761579912155,286.67987060546875,294.1499938964844,297.7509155273437,293.6444396972656,296.65606689453125,295.815673828125,283.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157822398468,7.710315053088834e-09,0.0010157745564356,-0.019251262769103,0.0,0.0,0.0,-0.0086351167410612,60.0,25.1505069732666,0.0,-7.035039573111136e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.88178071565926e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001040603456203,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,7.685885793762282e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.000104060411104,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,0.0004936119075864,286.66387939453125,294.1499938964844,297.6526794433594,293.6551513671875,296.6750793457031,295.7710876464844,283.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530069703236,1.2064107934861568e-08,0.0010529949795454,-0.0306495614349842,0.0,0.0,0.0,-0.0107934344559907,60.0,24.487428665161133,0.0,-7.560216630508877e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,9.88178071565926e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001040603456203,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,7.685885793762282e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.000104060411104,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,0.0004936119075864,286.66387939453125,294.1499938964844,297.6526794433594,293.6551513671875,296.6750793457031,295.7710876464844,283.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530069703236,1.2064107934861568e-08,0.0010529949795454,-0.0306495614349842,0.0,0.0,0.0,-0.0107934344559907,60.0,24.487428665161133,0.0,-7.560216630508877e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0001015999223454,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001069900536094,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,7.902273500803858e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.000106990126369,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0005075091030448,286.65545654296875,294.1499938964844,297.6010131835937,293.6615295410156,296.6840209960937,295.7299499511719,283.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826522484421,1.553086548256033e-08,0.001082636648789,-0.039717398583889,0.0,0.0,0.0,-0.012512044981122,60.0,24.37943649291992,0.0,-7.991896211478888e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0001047265905071,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0001102825990528,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,8.145460014929995e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0001102826645364,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.0005231273244135,286.646728515625,294.1499938964844,297.5477600097656,293.6684875488281,296.6926574707031,295.6775207519531,283.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159623973071,1.9427110586889285e-08,0.0011159429559484,-0.0498970374464988,0.0,0.0,0.0,-0.0144435297697782,60.0,24.38748359680176,0.0,-8.491340253158344e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001101291200029,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,0.000115971735795,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,8.565658936277032e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001159718085546,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0005501139676198,286.6283264160156,294.1499938964844,297.4370422363281,293.6838073730469,296.70880126953125,295.5502014160156,283.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173545490019,2.6159755250887432e-08,0.0011735192965716,-0.0674496889114379,0.0,0.0,0.0,-0.0177812222391366,60.0,25.055213928222656,0.0,-9.3899906516981e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001101291200029,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,0.000115971735795,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,8.565658936277032e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001159718085546,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0005501139676198,286.6283264160156,294.1499938964844,297.4370422363281,293.6838073730469,296.70880126953125,295.5502014160156,283.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173545490019,2.6159755250887432e-08,0.0011735192965716,-0.0674496889114379,0.0,0.0,0.0,-0.0177812222391366,60.0,25.055213928222656,0.0,-9.3899906516981e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001079302528523,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.00011365620594,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,8.394633186981082e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0001136562714236,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0005391302984207,286.6093139648437,294.1499938964844,297.3214416503906,293.70050048828125,296.7226257324219,295.4261779785156,283.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501401895657,2.341915283921025e-08,0.0011501166736707,-0.0603111162781715,0.0,0.0,0.0,-0.0164227485656738,60.0,24.87934875488281,0.0,-9.01873491443439e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001079302528523,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.00011365620594,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,8.394633186981082e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0001136562714236,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0005391302984207,286.6093139648437,294.1499938964844,297.3214416503906,293.70050048828125,296.7226257324219,295.4261779785156,283.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501401895657,2.341915283921025e-08,0.0011501166736707,-0.0603111162781715,0.0,0.0,0.0,-0.0164227485656738,60.0,24.87934875488281,0.0,-9.01873491443439e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001005964295472,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001059333008015,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,7.824220665497705e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001059333662851,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0005024966085329,286.5910339355469,294.1499938964844,297.2017822265625,293.718017578125,296.7331848144531,295.3307189941406,283.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719919810071,1.4279648574699877e-08,0.0010719776619225,-0.0364456064999103,0.0,0.0,0.0,-0.011891963891685,60.0,23.788774490356445,0.0,-7.834709236931303e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,0.0001005964295472,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001059333008015,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,7.824220665497705e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001059333662851,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0005024966085329,286.5910339355469,294.1499938964844,297.2017822265625,293.718017578125,296.7331848144531,295.3307189941406,283.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719919810071,1.4279648574699877e-08,0.0010719776619225,-0.0364456064999103,0.0,0.0,0.0,-0.011891963891685,60.0,23.788774490356445,0.0,-7.834709236931303e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.52271293499507e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0001002791468636,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.406604709103703e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001002792050712,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0004756760899908,286.57379150390625,294.1499938964844,297.0790405273437,293.73583984375,296.7405090332031,295.26318359375,283.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014761859551,7.58886198326536e-09,0.0010147542925551,-0.0189331509172916,0.0,0.0,0.0,-0.0085749989375472,60.0,22.472002029418945,0.0,-7.02065818813935e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,9.52271293499507e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0001002791468636,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.406604709103703e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001002792050712,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0004756760899908,286.57379150390625,294.1499938964844,297.0790405273437,293.73583984375,296.7405090332031,295.26318359375,283.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014761859551,7.58886198326536e-09,0.0010147542925551,-0.0189331509172916,0.0,0.0,0.0,-0.0085749989375472,60.0,22.472002029418945,0.0,-7.02065818813935e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.460526052862406e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.962428157450633e-05,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,7.358236325671896e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.962433978216724e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,0.0004725697508547,286.5653076171875,294.1499938964844,297.0167541503906,293.74468994140625,296.7431030273437,295.2323303222656,284.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081265354529,6.813893893564682e-09,0.0010081196669489,-0.0169033445417881,0.0,0.0,0.0,-0.0081907743588089,60.0,21.989717483520508,0.0,-6.929251838982965e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.528645750833677e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0001003416182356,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,7.411219121422619e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001003416764433,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,0.000475972512504,286.5567932128906,294.1499938964844,296.9540405273437,293.7534484863281,296.7451171875,295.1948547363281,284.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153752518817,7.662603884739383e-09,0.0010153675684705,-0.0191263034939765,0.0,0.0,0.0,-0.0086114685982465,60.0,21.670543670654297,0.0,-7.029388626733636e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,0.0001004184377961,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001057458503055,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.810374518157914e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0001057459085131,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0005016076611354,286.53912353515625,294.1499938964844,296.82769775390625,293.7704467773437,296.74755859375,295.07440185546875,284.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700458660721,1.4057247810228546e-08,0.0010700318962335,-0.0358639806509017,0.0,0.0,0.0,-0.0117814885452389,60.0,21.56831359863281,0.0,-7.806939805732328e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,0.0001004184377961,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001057458503055,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.810374518157914e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0001057459085131,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0005016076611354,286.53912353515625,294.1499938964844,296.82769775390625,293.7704467773437,296.74755859375,295.07440185546875,284.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700458660721,1.4057247810228546e-08,0.0010700318962335,-0.0358639806509017,0.0,0.0,0.0,-0.0117814885452389,60.0,21.56831359863281,0.0,-7.806939805732328e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001062098235706,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001118444779422,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,8.260818140115589e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0001118445434258,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0005305366939865,286.5202941894531,294.1499938964844,296.7008972167969,293.7864685058594,296.7476806640625,294.8965759277344,284.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317656608298,2.127405807073046e-08,0.0011317443568259,-0.0547173768281936,0.0,0.0,0.0,-0.0153591828420758,60.0,21.938066482543945,0.0,-8.733372425240304e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001062098235706,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001118444779422,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,8.260818140115589e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0001118445434258,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0005305366939865,286.5202941894531,294.1499938964844,296.7008972167969,293.7864685058594,296.7476806640625,294.8965759277344,284.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317656608298,2.127405807073046e-08,0.0011317443568259,-0.0547173768281936,0.0,0.0,0.0,-0.0153591828420758,60.0,21.938066482543945,0.0,-8.733372425240304e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0001050803621183,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0001106550917029,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,8.172969683073461e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001106551499105,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0005248949164524,286.5009765625,294.1499938964844,296.57452392578125,293.8011779785156,296.7452392578125,294.73272705078125,284.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197599815204,1.9866346789854106e-08,0.0011197400745004,-0.0510436780750751,0.0,0.0,0.0,-0.0146614853292703,60.0,21.96307373046875,0.0,-8.548587260293061e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0001050803621183,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0001106550917029,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,8.172969683073461e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001106551499105,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0005248949164524,286.5009765625,294.1499938964844,296.57452392578125,293.8011779785156,296.7452392578125,294.73272705078125,284.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197599815204,1.9866346789854106e-08,0.0011197400745004,-0.0510436780750751,0.0,0.0,0.0,-0.0146614853292703,60.0,21.96307373046875,0.0,-8.548587260293061e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.887214400805532e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001041175055433,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,7.690104393986985e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.000104117563751,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004938837955705,286.48248291015625,294.1499938964844,296.4494934082031,293.8143005371094,296.740478515625,294.623291015625,284.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536056943237,1.21298793231972e-08,0.0010535935871303,-0.0308216381818056,0.0,0.0,0.0,-0.0108262225985527,60.0,21.155208587646484,0.0,-7.568290527615319e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.887214400805532e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001041175055433,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,7.690104393986985e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.000104117563751,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004938837955705,286.48248291015625,294.1499938964844,296.4494934082031,293.8143005371094,296.740478515625,294.623291015625,284.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536056943237,1.21298793231972e-08,0.0010535935871303,-0.0308216381818056,0.0,0.0,0.0,-0.0108262225985527,60.0,21.155208587646484,0.0,-7.568290527615319e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.604803926777096e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0001011435742839,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,7.47044978197664e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001011436324915,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0004797768779098,286.4736633300781,294.1499938964844,296.38775634765625,293.8201904296875,296.7374267578125,294.5844116210937,284.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235041845589,8.610768986727635e-09,0.0010234955698251,-0.021609392017126,0.0,0.0,0.0,-0.0090816169977188,60.0,20.617969512939453,0.0,-7.142105573620938e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.467983181821182e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,9.970278188120574e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,7.364033081103116e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.970283281290904e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0004729424836114,286.4649658203125,294.1499938964844,296.3266906738281,293.8255920410156,296.7339782714844,294.5509033203125,284.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089132701978,6.905849669891495e-09,0.0010089064016938,-0.0171442087739706,0.0,0.0,0.0,-0.0082363625988364,60.0,20.136098861694336,0.0,-6.940067009963968e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.607808897271752e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001011752174235,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,7.472786819562316e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001011752683552,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0004799270827788,286.44757080078125,294.1499938964844,296.2069702148437,293.8348999023437,296.7254943847656,294.4728088378906,284.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237948736175,8.647950799911541e-09,0.0010237862588837,-0.021706786006689,0.0,0.0,0.0,-0.0090999128296971,60.0,19.62078857421875,0.0,-7.146547176262176e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
