time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.607808897271752e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001011752174235,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,7.472786819562316e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001011752683552,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2800598144531,0.0,0.0,0.0004799270827788,286.44757080078125,294.1499938964844,296.2069702148437,293.8348999023437,296.7254943847656,294.4728088378906,284.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237948736175,8.647950799911541e-09,0.0010237862588837,-0.021706786006689,0.0,0.0,0.0,-0.0090999128296971,60.0,19.62078857421875,0.0,-7.146547176262176e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001022594806272,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0001076845364877,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,7.953563908813521e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001076845946954,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0005108042387291,286.42938232421875,294.1499938964844,296.0912780761719,293.842041015625,296.71453857421875,294.3310546875,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896514868363,1.6350316656144063e-08,0.0010896351886913,-0.0418594814836978,0.0,0.0,0.0,-0.0129182385280728,60.0,19.82724380493164,0.0,-8.095683767805897e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001022594806272,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0001076845364877,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,7.953563908813521e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001076845946954,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0005108042387291,286.42938232421875,294.1499938964844,296.0912780761719,293.842041015625,296.71453857421875,294.3310546875,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896514868363,1.6350316656144063e-08,0.0010896351886913,-0.0418594814836978,0.0,0.0,0.0,-0.0129182385280728,60.0,19.82724380493164,0.0,-8.095683767805897e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001092812017304,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001150787720689,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,8.499700197717175e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0001150788302766,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.00054587906925,286.4100036621094,294.1499938964844,295.9804382324219,293.846923828125,296.70086669921875,294.1438293457031,284.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644844198599,2.5100542089262493e-08,0.0011644593905657,-0.0646918639540672,0.0,0.0,0.0,-0.0172561109066009,60.0,20.47348976135254,0.0,-9.245620447018157e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001092812017304,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001150787720689,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,8.499700197717175e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0001150788302766,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.00054587906925,286.4100036621094,294.1499938964844,295.9804382324219,293.846923828125,296.70086669921875,294.1438293457031,284.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644844198599,2.5100542089262493e-08,0.0011644593905657,-0.0646918639540672,0.0,0.0,0.0,-0.0172561109066009,60.0,20.47348976135254,0.0,-9.245620447018157e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001102922542486,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001161434483947,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,8.578337292419747e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001161435066023,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0005509294569492,286.3898010253906,294.1499938964844,295.8753967285156,293.8494873046875,296.6845092773437,293.9877624511719,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117528217379,2.6360385874113493e-08,0.0011752557475119,-0.0679718777537345,0.0,0.0,0.0,-0.0178807880729436,60.0,20.839075088500977,0.0,-9.417459523319849e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001102922542486,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001161434483947,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,8.578337292419747e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001161435066023,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0005509294569492,286.3898010253906,294.1499938964844,295.8753967285156,293.8494873046875,296.6845092773437,293.9877624511719,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117528217379,2.6360385874113493e-08,0.0011752557475119,-0.0679718777537345,0.0,0.0,0.0,-0.0178807880729436,60.0,20.839075088500977,0.0,-9.417459523319849e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001077211054507,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0001134358899435,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.378357597393915e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001134359481511,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005380861111916,286.37994384765625,294.1499938964844,295.8253479003906,293.849853515625,296.67584228515625,293.92999267578125,284.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478868545964,2.315600688973518e-08,0.0011478636879473,-0.0596252009272575,0.0,0.0,0.0,-0.016292281448841,60.0,20.658260345458984,0.0,-8.983482047142388e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0001046979232341,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001102523237932,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,8.143219019984826e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001102523820009,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0005229848320595,286.3703918457031,294.1499938964844,295.77703857421875,293.8496398925781,296.6670227050781,293.8822326660156,284.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156763648614,1.9388444627566066e-08,0.0011156569235026,-0.0497960411012172,0.0,0.0,0.0,-0.0144245857372879,60.0,20.299943923950195,0.0,-8.486303926247275e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.910284279612824e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001043604133883,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,7.708043267484754e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.00010436046432,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0004950364236719,286.3521423339844,294.1499938964844,295.68621826171875,293.84735107421875,296.64898681640625,293.8077392578125,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560480877757,1.2416119687941318e-08,0.0010560356313362,-0.0315706469118595,0.0,0.0,0.0,-0.0109680965542793,60.0,19.395341873168945,0.0,-7.603498630714969e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.910284279612824e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001043604133883,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,7.708043267484754e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.00010436046432,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0004950364236719,286.3521423339844,294.1499938964844,295.68621826171875,293.84735107421875,296.64898681640625,293.8077392578125,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560480877757,1.2416119687941318e-08,0.0010560356313362,-0.0315706469118595,0.0,0.0,0.0,-0.0109680965542793,60.0,19.395341873168945,0.0,-7.603498630714969e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.571381087880582e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001007915780064,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,7.444449875038117e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001007916289381,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004781076568178,286.334716796875,294.1499938964844,295.6038818359375,293.8425598144531,296.6304931640625,293.7519836425781,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199254611507,8.193053346872148e-09,0.0010199173120781,-0.0205155070871114,0.0,0.0,0.0,-0.0088745057582855,60.0,18.6263370513916,0.0,-7.092337028780096e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.571381087880582e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001007915780064,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,7.444449875038117e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001007916289381,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004781076568178,286.334716796875,294.1499938964844,295.6038818359375,293.8425598144531,296.6304931640625,293.7519836425781,284.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199254611507,8.193053346872148e-09,0.0010199173120781,-0.0205155070871114,0.0,0.0,0.0,-0.0088745057582855,60.0,18.6263370513916,0.0,-7.092337028780096e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.449741628486664e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.95106529444456e-05,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,7.34984059818089e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.951070387614892e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0004720315919257,286.3177185058594,294.1499938964844,295.5308532714844,293.8352966308594,296.611328125,293.70361328125,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069555137306,6.677257857745644e-09,0.0010069488780573,-0.0165454447269439,0.0,0.0,0.0,-0.0081230252981185,60.0,18.098020553588867,0.0,-6.9131978364112e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.449741628486664e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.95106529444456e-05,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,7.34984059818089e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.951070387614892e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0004720315919257,286.3177185058594,294.1499938964844,295.5308532714844,293.8352966308594,296.611328125,293.70361328125,284.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069555137306,6.677257857745644e-09,0.0010069488780573,-0.0165454447269439,0.0,0.0,0.0,-0.0081230252981185,60.0,18.098020553588867,0.0,-6.9131978364112e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,9.470663644606248e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.973096166504548e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,7.36611254978925e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,9.973101259674876e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0004730766813736,286.3008728027344,294.1499938964844,295.46807861328125,293.82550048828125,296.5913391113281,293.6521301269531,284.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091818403452,6.937801000361787e-09,0.0010091749718412,-0.0172279048711061,0.0,0.0,0.0,-0.0082521783187985,60.0,17.830713272094727,0.0,-6.943827202121612e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,9.470663644606248e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.973096166504548e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,7.36611254978925e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,9.973101259674876e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0004730766813736,286.3008728027344,294.1499938964844,295.46807861328125,293.82550048828125,296.5913391113281,293.6521301269531,284.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091818403452,6.937801000361787e-09,0.0010091749718412,-0.0172279048711061,0.0,0.0,0.0,-0.0082521783187985,60.0,17.830713272094727,0.0,-6.943827202121612e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.50673274928704e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,0.0001001107957563,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.394166459562257e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.000100110839412,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0004748784413095,286.2924499511719,294.1499938964844,295.4407958984375,293.81964111328125,296.5810241699219,293.6238098144531,284.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130231967195,7.387163325489609e-09,0.0010130157461389,-0.0184048917144536,0.0,0.0,0.0,-0.008474938571453,60.0,17.758617401123047,0.0,-6.996811663384507e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.548140224069356e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001005468293442,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,7.426372030749917e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,0.0001005468802759,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0004769468214362,286.28399658203125,294.1499938964844,295.4164123535156,293.8131408691406,296.5705261230469,293.5941467285156,284.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174346389248,7.903032894773787e-09,0.001017426722683,-0.0197559837251901,0.0,0.0,0.0,-0.0087306760251522,60.0,17.70892906188965,0.0,-7.057886364236765e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.617244359105824e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.000101274534245,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,7.48011952964589e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001012745779007,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0004803987394552,286.2671203613281,294.1499938964844,295.3767395019531,293.798095703125,296.5491943359375,293.53485107421875,284.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247982572764,8.763947789702797e-09,0.0010247895261272,-0.0220105275511741,0.0,0.0,0.0,-0.0091574741527438,60.0,17.632352828979492,0.0,-7.160401338524025e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.617244359105824e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.000101274534245,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,7.48011952964589e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001012745779007,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0004803987394552,286.2671203613281,294.1499938964844,295.3767395019531,293.798095703125,296.5491943359375,293.53485107421875,284.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247982572764,8.763947789702797e-09,0.0010247895261272,-0.0220105275511741,0.0,0.0,0.0,-0.0091574741527438,60.0,17.632352828979492,0.0,-7.160401338524025e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,9.64538485277444e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001015708548948,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,7.502005610149354e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001015709058265,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0004818044253624,286.25030517578125,294.1499938964844,295.3500061035156,293.7802734375,296.5275573730469,293.4813232421875,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277967667207,9.11444431039854e-09,0.0010277876863256,-0.0229283031076192,0.0,0.0,0.0,-0.0093312356621027,60.0,17.541126251220703,0.0,-7.202348939472358e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,9.64538485277444e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001015708548948,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,7.502005610149354e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001015709058265,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0004818044253624,286.25030517578125,294.1499938964844,295.3500061035156,293.7802734375,296.5275573730469,293.4813232421875,284.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277967667207,9.11444431039854e-09,0.0010277876863256,-0.0229283031076192,0.0,0.0,0.0,-0.0093312356621027,60.0,17.541126251220703,0.0,-7.202348939472358e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,9.639179188525304e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001015055095194,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,7.497178739868104e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001015055531752,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0004814944986719,286.2336120605469,294.1499938964844,295.3302917480469,293.7613220214844,296.5059814453125,293.4372253417969,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271358769387,9.03698893495175e-09,0.0010271267965435,-0.0227254889905452,0.0,0.0,0.0,-0.0092928456142544,60.0,17.406511306762695,0.0,-7.193068540800597e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,9.639179188525304e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001015055095194,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,7.497178739868104e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001015055531752,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0004814944986719,286.2336120605469,294.1499938964844,295.3302917480469,293.7613220214844,296.5059814453125,293.4372253417969,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271358769387,9.03698893495175e-09,0.0010271267965435,-0.0227254889905452,0.0,0.0,0.0,-0.0092928456142544,60.0,17.406511306762695,0.0,-7.193068540800597e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,9.627312829252332e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0001013805376715,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.487948460038751e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001013805886032,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0004809017700608,286.21710205078125,294.1499938964844,295.3111267089844,293.7428894042969,296.4844665527344,293.40167236328125,284.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258692782372,8.8889864358066e-09,0.0010258603142574,-0.0223379470407962,0.0,0.0,0.0,-0.0092194695025682,60.0,17.254356384277344,-0.0,-7.175351868227153e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,9.627312829252332e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0001013805376715,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.487948460038751e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001013805886032,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0004809017700608,286.21710205078125,294.1499938964844,295.3111267089844,293.7428894042969,296.4844665527344,293.40167236328125,284.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258692782372,8.8889864358066e-09,0.0010258603142574,-0.0223379470407962,0.0,0.0,0.0,-0.0092194695025682,60.0,17.254356384277344,-0.0,-7.175351868227153e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.620096534490584e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0001013045475701,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,7.48233578633517e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,0.0001013045912259,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0004805413191206,286.2089233398437,294.1499938964844,295.3017578125,293.7338562011719,296.4737243652344,293.3860778808594,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250993072986,8.799002415571522e-09,0.0010250905761495,-0.0221023187041282,0.0,0.0,0.0,-0.0091748591512441,60.0,17.176610946655273,-0.0,-7.164591409036802e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.611871064407752e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001012179272947,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,7.475938036805019e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,0.0001012179709505,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0004801304603461,286.2007751464844,294.1499938964844,295.2925109863281,293.7249450683594,296.4630126953125,293.3716735839844,284.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242224670946,8.696445341627168e-09,0.0010242137359455,-0.0218337625265121,0.0,0.0,0.0,-0.0091240182518959,60.0,17.09868621826172,-0.0,-7.152336678473149e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.593190043233336e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001010212072287,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,7.461407949449494e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001010212508845,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0004791973624378,286.18463134765625,294.1499938964844,295.2743530273437,293.7074890136719,296.4416809082031,293.345458984375,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.4635516373055e-09,0.0010222229175269,-0.0212238896638155,0.0,0.0,0.0,-0.0090085659176111,60.0,16.943239212036133,-0.0,-7.124546641534836e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.593190043233336e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001010212072287,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,7.461407949449494e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001010212508845,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0004791973624378,286.18463134765625,294.1499938964844,295.2743530273437,293.7074890136719,296.4416809082031,293.345458984375,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.4635516373055e-09,0.0010222229175269,-0.0212238896638155,0.0,0.0,0.0,-0.0090085659176111,60.0,16.943239212036133,-0.0,-7.124546641534836e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.572041017236188e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0001007984974421,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,7.444958464475349e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001007985410979,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0004781409515999,286.1686706542969,294.1499938964844,295.25665283203125,293.6904602050781,296.4204406738281,293.3222961425781,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.789274215698242,-0.0,-7.093152731840746e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.572041017236188e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0001007984974421,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,7.444958464475349e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001007985410979,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0004781409515999,286.1686706542969,294.1499938964844,295.25665283203125,293.6904602050781,296.4204406738281,293.3222961425781,284.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334536731243,0.0,0.0,0.0,-0.0088778641074895,60.0,16.789274215698242,-0.0,-7.093152731840746e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,9.549327660351992e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001005593076115,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,7.42729171179235e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0001005593512672,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0004770063969772,286.1529235839844,294.1499938964844,295.2393798828125,293.6737976074219,296.3993530273437,293.30133056640625,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.637798309326172,-0.0,-7.059515638729863e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,9.549327660351992e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001005593076115,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,7.42729171179235e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0001005593512672,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0004770063969772,286.1529235839844,294.1499938964844,295.2393798828125,293.6737976074219,296.3993530273437,293.30133056640625,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.637798309326172,-0.0,-7.059515638729863e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.525904170004652e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001003126453724,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,7.409072713926435e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0001003126817522,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.000475836393889,286.13739013671875,294.1499938964844,295.2224426269531,293.65753173828125,296.3783569335937,293.28204345703125,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624782583093292e-09,0.0010150505695492,-0.0190272405743598,0.0,0.0,0.0,-0.0085927518084645,60.0,16.489665985107422,-0.0,-7.024910786412877e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.525904170004652e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001003126453724,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,7.409072713926435e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0001003126817522,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.000475836393889,286.13739013671875,294.1499938964844,295.2224426269531,293.65753173828125,296.3783569335937,293.28204345703125,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624782583093292e-09,0.0010150505695492,-0.0190272405743598,0.0,0.0,0.0,-0.0085927518084645,60.0,16.489665985107422,-0.0,-7.024910786412877e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.51419278862886e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001001893106149,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,7.399963214993477e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001001893542706,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.000475251377793,286.12969970703125,294.1499938964844,295.214111328125,293.6495056152344,296.3679504394531,293.2729797363281,284.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478792696247183e-09,0.0010138024808838,-0.0186448786407709,0.0,0.0,0.0,-0.0085203787311911,60.0,16.41739845275879,-0.0,-7.00764033467749e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,9.502668399363756e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001000679476419,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,7.390999962808564e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001000679912976,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0004746757331304,286.1221008300781,294.1499938964844,295.2058410644531,293.6415405273437,296.3575439453125,293.26422119140625,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335136942288045e-09,0.0010125741828233,-0.0182686243206262,0.0,0.0,0.0,-0.008449163287878,60.0,16.34635353088379,-0.0,-6.990666889805652e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
