time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.480289736529812e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,9.98322939267382e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,7.373593689408153e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,9.983233030652627e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0004735579132102,286.1069641113281,294.1499938964844,295.1895751953125,293.6258850097656,296.3368225097656,293.2471618652344,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.056184525566778e-09,0.0010101884836331,-0.017537984997034,0.0,0.0,0.0,-0.0083108730614185,60.0,16.20728874206543,-0.0,-6.957765918969018e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.480289736529812e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,9.98322939267382e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,7.373593689408153e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,9.983233030652627e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0004735579132102,286.1069641113281,294.1499938964844,295.1895751953125,293.6258850097656,296.3368225097656,293.2471618652344,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101954685524,7.056184525566778e-09,0.0010101884836331,-0.017537984997034,0.0,0.0,0.0,-0.0083108730614185,60.0,16.20728874206543,-0.0,-6.957765918969018e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.459639841224998e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.96148373815231e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,7.357532740570605e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,9.961487376131116e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.000472526444355,286.0920715332031,294.1499938964844,295.17352294921875,293.6104431152344,296.31622314453125,293.2308959960937,284.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.798770435523238e-09,0.0010079873027279,-0.0168637335300445,0.0,0.0,0.0,-0.0081832613795995,60.0,16.074111938476562,-0.0,-6.927474771600829e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.459639841224998e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.96148373815231e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,7.357532740570605e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,9.961487376131116e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.000472526444355,286.0920715332031,294.1499938964844,295.17352294921875,293.6104431152344,296.31622314453125,293.2308959960937,284.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079940548166,6.798770435523238e-09,0.0010079873027279,-0.0168637335300445,0.0,0.0,0.0,-0.0081832613795995,60.0,16.074111938476562,-0.0,-6.927474771600829e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,9.44130661082454e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.942176984623076e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,7.343272591242567e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.942180622601882e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004716106632258,286.077392578125,294.1499938964844,295.15771484375,293.59521484375,296.2957763671875,293.2152404785156,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570219479584693e-09,0.0010060329223051,-0.0162650682032108,0.0,0.0,0.0,-0.008069958537817,60.0,15.947542190551758,-0.0,-6.900634730300227e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,9.44130661082454e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.942176984623076e-05,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,7.343272591242567e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.942180622601882e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0004716106632258,286.077392578125,294.1499938964844,295.15771484375,293.59521484375,296.2957763671875,293.2152404785156,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570219479584693e-09,0.0010060329223051,-0.0162650682032108,0.0,0.0,0.0,-0.008069958537817,60.0,15.947542190551758,-0.0,-6.900634730300227e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.425774624105544e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.92582063190639e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.331191591219977e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.925824269885196e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0004708348424173,286.0629272460937,294.1499938964844,295.14208984375,293.5802001953125,296.27545166015625,293.20001220703125,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376578820521672e-09,0.0010043770307675,-0.0157578308135271,0.0,0.0,0.0,-0.0079739624634385,60.0,15.828124046325684,-0.0,-6.877935732063635e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.425774624105544e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.92582063190639e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.331191591219977e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.925824269885196e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0004708348424173,286.0629272460937,294.1499938964844,295.14208984375,293.5802001953125,296.27545166015625,293.20001220703125,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376578820521672e-09,0.0010043770307675,-0.0157578308135271,0.0,0.0,0.0,-0.0079739624634385,60.0,15.828124046325684,-0.0,-6.877935732063635e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.419467096449809e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,9.919178410200402e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.326285413000733e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.919182048179208e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0004705197934526,286.0557861328125,294.1499938964844,295.13433837890625,293.5727233886719,296.26531982421875,293.1925354003906,284.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297933730081695e-09,0.0010037050815299,-0.0155518185347318,0.0,0.0,0.0,-0.0079349773004651,60.0,15.77190113067627,-0.0,-6.868727098208184e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.413620864506812e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.913022222463042e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,7.32173866708763e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,9.913025860441849e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0004702277947217,286.0486755371094,294.1499938964844,295.1266174316406,293.5653076171875,296.2552185058594,293.1850891113281,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.2250387067308566e-09,0.0010030826088041,-0.0153608666732907,0.0,0.0,0.0,-0.0078988447785377,60.0,15.716660499572754,-0.0,-6.860197032665384e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.40418103709817e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,9.903081081574784e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,7.314395770663396e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.90308471955359e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0004697562544606,286.0345764160156,294.1499938964844,295.1112365722656,293.5505065917969,296.235107421875,293.1702880859375,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107305328129087e-09,0.0010020738700404,-0.0150524573400616,0.0,0.0,0.0,-0.0078404685482382,60.0,15.611355781555176,-0.0,-6.846432398788238e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,9.40418103709817e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,9.903081081574784e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,7.314395770663396e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.90308471955359e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0004697562544606,286.0345764160156,294.1499938964844,295.1112365722656,293.5505065917969,296.235107421875,293.1702880859375,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107305328129087e-09,0.0010020738700404,-0.0150524573400616,0.0,0.0,0.0,-0.0078404685482382,60.0,15.611355781555176,-0.0,-6.846432398788238e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.397935355082154e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.89650361589156e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,7.309537613764405e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,9.896507253870368e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004694442905019,286.02069091796875,294.1499938964844,295.095947265625,293.5357971191406,296.215087890625,293.1555480957031,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293743331385485e-09,0.001001407392323,-0.0148483095690608,0.0,0.0,0.0,-0.0078018344938755,60.0,15.513108253479004,-0.0,-6.837328214714945e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.397935355082154e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,9.89650361589156e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,7.309537613764405e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,9.896507253870368e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004694442905019,286.02069091796875,294.1499938964844,295.095947265625,293.5357971191406,296.215087890625,293.1555480957031,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293743331385485e-09,0.001001407392323,-0.0148483095690608,0.0,0.0,0.0,-0.0078018344938755,60.0,15.513108253479004,-0.0,-6.837328214714945e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.39453166211024e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.892919479170814e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,7.306889892788604e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.89292311714962e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0004692743241321,286.0069885253906,294.1499938964844,295.0806884765625,293.5211181640625,296.19512939453125,293.14080810546875,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001049648039,5.986862561258022e-09,0.0010010437108576,-0.014736944809556,0.0,0.0,0.0,-0.0077807586640119,60.0,15.421091079711914,-0.0,-6.832364363162925e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,9.39453166211024e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.892919479170814e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,7.306889892788604e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.89292311714962e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0004692743241321,286.0069885253906,294.1499938964844,295.0806884765625,293.5211181640625,296.19512939453125,293.14080810546875,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001049648039,5.986862561258022e-09,0.0010010437108576,-0.014736944809556,0.0,0.0,0.0,-0.0077807586640119,60.0,15.421091079711914,-0.0,-6.832364363162925e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.393804793944582e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.89215332083404e-05,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.306324550881982e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.892156958812848e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0004692380316555,285.99346923828125,294.1499938964844,295.0654296875,293.50640869140625,296.17529296875,293.1259765625,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009716497734,5.977700112680395e-09,0.001000965712592,-0.0147129418328404,0.0,0.0,0.0,-0.0077762180007994,60.0,15.335262298583984,-0.0,-6.831294996345606e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,9.393804793944582e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.89215332083404e-05,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.306324550881982e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.892156958812848e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0004692380316555,285.99346923828125,294.1499938964844,295.0654296875,293.50640869140625,296.17529296875,293.1259765625,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009716497734,5.977700112680395e-09,0.001000965712592,-0.0147129418328404,0.0,0.0,0.0,-0.0077762180007994,60.0,15.335262298583984,-0.0,-6.831294996345606e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.39456804189831e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,9.892957314150408e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,7.306917541427538e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,9.892960952129216e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004692761576734,285.9867858886719,294.1499938964844,295.05780029296875,293.49908447265625,296.1653747558594,293.1184997558594,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001052907668,5.987156992404152e-09,0.0010010469704866,-0.0147377150133252,0.0,0.0,0.0,-0.0077809081412851,60.0,15.294917106628418,-0.0,-6.832399179756976e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.395741653861478e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,9.894192771753296e-05,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,7.307829946512356e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,9.894196409732103e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0004693348018918,285.9801330566406,294.1499938964844,295.0501403808594,293.49169921875,296.1554870605469,293.1109924316406,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011774720624,6.001726227111703e-09,0.0010011715348809,-0.0147758815437555,0.0,0.0,0.0,-0.0077881310135126,60.0,15.255633354187012,-0.0,-6.834100219066387e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.39953388296999e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.89818581729196e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.310779619729146e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.898189455270769e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.000469524267828,285.96697998046875,294.1499938964844,295.0347595214844,293.4768981933594,296.1357727050781,293.0958557128906,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015799198299,6.0488751785214845e-09,0.0010015738662332,-0.014899393543601,0.0,0.0,0.0,-0.0078115006908774,60.0,15.180670738220217,-0.0,-6.839606214725792e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.39953388296999e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.89818581729196e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.310779619729146e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.898189455270769e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.000469524267828,285.96697998046875,294.1499938964844,295.0347595214844,293.4768981933594,296.1357727050781,293.0958557128906,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015799198299,6.0488751785214845e-09,0.0010015738662332,-0.014899393543601,0.0,0.0,0.0,-0.0078115006908774,60.0,15.180670738220217,-0.0,-6.839606214725792e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.404867159901188e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,9.903802128974348e-05,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,7.314926915569231e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.903805766953155e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0004697907133959,285.9540100097656,294.1499938964844,295.019287109375,293.4620056152344,296.1161193847656,293.0804748535156,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021475609391,6.115224326919133e-09,0.0010021413909271,-0.0150732025504112,0.0,0.0,0.0,-0.0078443940728902,60.0,15.110424041748049,-0.0,-6.847357525430199e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,9.404867159901188e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,9.903802128974348e-05,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,7.314926915569231e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.903805766953155e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0004697907133959,285.9540100097656,294.1499938964844,295.019287109375,293.4620056152344,296.1161193847656,293.0804748535156,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021475609391,6.115224326919133e-09,0.0010021413909271,-0.0150732025504112,0.0,0.0,0.0,-0.0078443940728902,60.0,15.110424041748049,-0.0,-6.847357525430199e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.411021164851265e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.91028209682554e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,7.319713040487841e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,9.910285007208586e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0004700981080532,285.9412536621094,294.1499938964844,295.0036315917969,293.44696044921875,296.0965270996094,293.0648498535156,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.1917955207491104e-09,0.001002796110697,-0.0152737852185964,0.0,0.0,0.0,-0.0078823529183864,60.0,15.043570518493652,-0.0,-6.856309653358039e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.411021164851265e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.91028209682554e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,7.319713040487841e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,9.910285007208586e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0004700981080532,285.9412536621094,294.1499938964844,295.0036315917969,293.44696044921875,296.0965270996094,293.0648498535156,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.1917955207491104e-09,0.001002796110697,-0.0152737852185964,0.0,0.0,0.0,-0.0078823529183864,60.0,15.043570518493652,-0.0,-6.856309653358039e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,9.417567343916744e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.917175339069216e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.324804028030485e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.917178977048025e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.000470425147796,285.9286499023437,294.1499938964844,294.9878234863281,293.4317321777344,296.0769958496094,293.04901123046875,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034991428256,6.273261465850055e-09,0.0010034929728135,-0.0154871894046664,0.0,0.0,0.0,-0.0079227397218346,60.0,14.979150772094728,-0.0,-6.865839452530055e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,9.417567343916744e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.917175339069216e-05,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.324804028030485e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.917178977048025e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.000470425147796,285.9286499023437,294.1499938964844,294.9878234863281,293.4317321777344,296.0769958496094,293.04901123046875,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034991428256,6.273261465850055e-09,0.0010034929728135,-0.0154871894046664,0.0,0.0,0.0,-0.0079227397218346,60.0,14.979150772094728,-0.0,-6.865839452530055e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.420806600246578e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.920585580402984e-05,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.327323692152277e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.920589218381792e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004705869359895,285.92242431640625,294.1499938964844,294.9798278808594,293.4240417480469,296.0672607421875,293.041015625,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038436157628,6.313568334803676e-09,0.0010038372129201,-0.0155927753075957,0.0,0.0,0.0,-0.0079427203163504,60.0,14.947651863098145,-0.0,-6.870557456295502e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,9.423814481124282e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.9237535323482e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,7.329662912525237e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,9.923757170327008e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.00047073722817,285.916259765625,294.1499938964844,294.9717712402344,293.4162902832031,296.0575256347656,293.032958984375,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041637578979,6.351001946569568e-09,0.0010041574714705,-0.0156908333301544,0.0,0.0,0.0,-0.0079612778499722,60.0,14.916351318359377,-0.0,-6.874940083889669e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.428914927411824e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.92912391666323e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.33362976461649e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,9.929127554642037e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0004709920031018,285.9040222167969,294.1499938964844,294.9554443359375,293.40057373046875,296.0380554199219,293.0167236328125,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047067189589,6.414449860159266e-09,0.0010047003161162,-0.0158570352941751,0.0,0.0,0.0,-0.0079927332699298,60.0,14.85374927520752,-0.0,-6.882371650362984e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,9.428914927411824e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.92912391666323e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.33362976461649e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,9.929127554642037e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0004709920031018,285.9040222167969,294.1499938964844,294.9554443359375,293.40057373046875,296.0380554199219,293.0167236328125,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047067189589,6.414449860159266e-09,0.0010047003161162,-0.0158570352941751,0.0,0.0,0.0,-0.0079927332699298,60.0,14.85374927520752,-0.0,-6.882371650362984e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.43270861171186e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.933118417393416e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,7.33657943783328e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,9.933122055372225e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004711815272457,285.8919982910156,294.1499938964844,294.9388427734375,293.3846130371094,296.0186767578125,293.0002746582031,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051102144643,6.4616183514942804e-09,0.0010051038116216,-0.0159805919975042,0.0,0.0,0.0,-0.0080161178484559,60.0,14.790809631347656,-0.0,-6.8878996728472e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.43270861171186e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.933118417393416e-05,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,7.33657943783328e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,9.933122055372225e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004711815272457,285.8919982910156,294.1499938964844,294.9388427734375,293.3846130371094,296.0186767578125,293.0002746582031,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051102144643,6.4616183514942804e-09,0.0010051038116216,-0.0159805919975042,0.0,0.0,0.0,-0.0080161178484559,60.0,14.790809631347656,-0.0,-6.8878996728472e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.43457125686109e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.9350800155662e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.338028080994263e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,9.935083653545008e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0004712746012955,285.88018798828125,294.1499938964844,294.9219055175781,293.3682861328125,295.9992980957031,292.9836730957031,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053078876808,6.484734971223816e-09,0.0010053013684228,-0.0160411447286605,0.0,0.0,0.0,-0.0080275777727365,60.0,14.726601600646973,-0.0,-6.890609682841389e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.43457125686109e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,9.9350800155662e-05,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.338028080994263e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,9.935083653545008e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0004712746012955,285.88018798828125,294.1499938964844,294.9219055175781,293.3682861328125,295.9992980957031,292.9836730957031,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053078876808,6.484734971223816e-09,0.0010053013684228,-0.0160411447286605,0.0,0.0,0.0,-0.0080275777727365,60.0,14.726601600646973,-0.0,-6.890609682841389e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.434550884179772e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,9.935058187693356e-05,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,7.338012073887512e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.935061825672165e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004712736117653,285.8685607910156,294.1499938964844,294.9045715332031,293.35162353515625,295.97998046875,292.9669494628906,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.484386361194083e-09,0.001005298574455,-0.0160402320325374,0.0,0.0,0.0,-0.0080274054780602,60.0,14.660785675048828,-0.0,-6.890568471362712e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.434550884179772e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,9.935058187693356e-05,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,7.338012073887512e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,9.935061825672165e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0004712736117653,285.8685607910156,294.1499938964844,294.9045715332031,293.35162353515625,295.97998046875,292.9669494628906,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.484386361194083e-09,0.001005298574455,-0.0160402320325374,0.0,0.0,0.0,-0.0080274054780602,60.0,14.660785675048828,-0.0,-6.890568471362712e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.433670493308456e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.934130503097548e-05,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,7.337326678680256e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,9.934134141076356e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.0004712296358775,285.8628234863281,294.1499938964844,294.895751953125,293.3431396484375,295.9703369140625,292.95849609375,285.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052103316411,6.473365843362444e-09,0.0010052039287984,-0.0160113647580146,0.0,0.0,0.0,-0.0080219395458698,60.0,14.627036094665527,-0.0,-6.8892767046691e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
