time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,9.432304068468512e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,9.932692046277224e-05,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,7.336264388868585e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,9.932694956660272e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0004711614164989,285.8571472167969,294.1499938964844,294.8868408203125,293.3345642089844,295.960693359375,292.9500427246094,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050642304122,6.4562986068494865e-09,0.0010050578275695,-0.0159666575491428,0.0,0.0,0.0,-0.0080134784802794,60.0,14.59276294708252,-0.0,-6.8872758163252e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,9.428148769075052e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.928315557772294e-05,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,7.333031680900604e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,9.92831846815534e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0004709538479801,285.8459167480469,294.1499938964844,294.86865234375,293.31707763671875,295.94140625,292.9330139160156,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.4044280989605795e-09,0.0010046149836853,-0.0158307831734418,0.0,0.0,0.0,-0.007987767457962,60.0,14.522644996643066,-0.0,-6.881197833763508e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,9.428148769075052e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.928315557772294e-05,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,7.333031680900604e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,9.92831846815534e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0004709538479801,285.8459167480469,294.1499938964844,294.86865234375,293.31707763671875,295.94140625,292.9330139160156,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.4044280989605795e-09,0.0010046149836853,-0.0158307831734418,0.0,0.0,0.0,-0.007987767457962,60.0,14.522644996643066,-0.0,-6.881197833763508e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.421794675290585e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.921623859554528e-05,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,7.328089122893289e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,9.921627497533336e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0004706364707089,285.8348999023437,294.1499938964844,294.8500061035156,293.2991027832031,295.92218017578125,292.91583251953125,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003943500109,6.3251666126973305e-09,0.0010039370972663,-0.0156231559813022,0.0,0.0,0.0,-0.0079484730958938,60.0,14.449957847595217,-0.0,-6.871915303463538e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,9.421794675290585e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.921623859554528e-05,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,7.328089122893289e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,9.921627497533336e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0004706364707089,285.8348999023437,294.1499938964844,294.8500061035156,293.2991027832031,295.92218017578125,292.91583251953125,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003943500109,6.3251666126973305e-09,0.0010039370972663,-0.0156231559813022,0.0,0.0,0.0,-0.0079484730958938,60.0,14.449957847595217,-0.0,-6.871915303463538e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,9.413641964783892e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,9.913038957165554e-05,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,7.321748125832528e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.9130418675486e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0004702292499132,285.8240661621094,294.1499938964844,294.8310852050781,293.2808837890625,295.9029541015625,292.8985290527344,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030741104856,6.223498161261887e-09,0.0010030679404735,-0.0153568312525749,0.0,0.0,0.0,-0.0078980727121233,60.0,14.375103950500488,-0.0,-6.860017265353235e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,9.413641964783892e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,9.913038957165554e-05,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,7.321748125832528e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.9130418675486e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0004702292499132,285.8240661621094,294.1499938964844,294.8310852050781,293.2808837890625,295.9029541015625,292.8985290527344,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030741104856,6.223498161261887e-09,0.0010030679404735,-0.0153568312525749,0.0,0.0,0.0,-0.0078980727121233,60.0,14.375103950500488,-0.0,-6.860017265353235e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.403799049323423e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.902673627948388e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,7.314092363230884e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,9.902676538331434e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0004697375989053,285.8134765625,294.1499938964844,294.8121337890625,293.2626647949219,295.8837585449219,292.8811950683594,285.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100776328565871e-09,0.0010020184563472,-0.0150353536009788,0.0,0.0,0.0,-0.0078372340649366,60.0,14.298539161682127,-0.0,-6.845669275890033e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.403799049323423e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.902673627948388e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,7.314092363230884e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,9.902676538331434e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.0004697375989053,285.8134765625,294.1499938964844,294.8121337890625,293.2626647949219,295.8837585449219,292.8811950683594,285.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100776328565871e-09,0.0010020184563472,-0.0150353536009788,0.0,0.0,0.0,-0.0078372340649366,60.0,14.298539161682127,-0.0,-6.845669275890033e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,9.398414113093168e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,9.897002746583894e-05,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,7.309903594432399e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,9.89700565696694e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0004694686213042,285.80828857421875,294.1499938964844,294.8026428222656,293.2535400390625,295.8741760253906,292.87255859375,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014502331614,6.033637145463899e-09,0.0010014441795647,-0.0148594751954078,0.0,0.0,0.0,-0.0078039495274424,60.0,14.259783744812012,-0.0,-6.837826305172713e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,9.39289529924281e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,9.891190711641684e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,7.30561077944003e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,9.89119362202473e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0004691929498221,285.8031311035156,294.1499938964844,294.7931823730469,293.2444152832031,295.8645935058594,292.8639221191406,285.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008616372942,5.9648268546652625e-09,0.0010008557001128,-0.0146792186424136,0.0,0.0,0.0,-0.0077698365785181,60.0,14.220904350280762,-0.0,-6.829792198459472e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.381689596921206e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,9.879390563583e-05,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,7.296894909814e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.879393473966049e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0004686332249548,285.7929382324219,294.1499938964844,294.774169921875,293.22613525390625,295.845458984375,292.8466796875,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996672160923,5.8251230505845805e-09,0.0009996613953262,-0.0143132433295249,0.0,0.0,0.0,-0.0077005811035633,60.0,14.143104553222656,-0.0,-6.81349661135755e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.381689596921206e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,9.879390563583e-05,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,7.296894909814e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,9.879393473966049e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0004686332249548,285.7929382324219,294.1499938964844,294.774169921875,293.22613525390625,295.845458984375,292.8466796875,285.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996672160923,5.8251230505845805e-09,0.0009996613953262,-0.0143132433295249,0.0,0.0,0.0,-0.0077005811035633,60.0,14.143104553222656,-0.0,-6.81349661135755e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.370494808536024e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.86760132946074e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.288187771337107e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,9.867604239843786e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0004680740239564,285.782958984375,294.1499938964844,294.7551574707031,293.2078552246094,295.82635498046875,292.8294677734375,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.685556914158951e-09,0.0009984677890315,-0.0139476219192147,0.0,0.0,0.0,-0.0076313912868499,60.0,14.065544128417969,-0.0,-6.79723584084968e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.370494808536024e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.86760132946074e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.288187771337107e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,9.867604239843786e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0004680740239564,285.782958984375,294.1499938964844,294.7551574707031,293.2078552246094,295.82635498046875,292.8294677734375,285.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.685556914158951e-09,0.0009984677890315,-0.0139476219192147,0.0,0.0,0.0,-0.0076313912868499,60.0,14.065544128417969,-0.0,-6.79723584084968e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.359896648675203e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,9.856441465672106e-05,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,7.279944838955998e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.856444376055153e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.000467544683488,285.773193359375,294.1499938964844,294.736083984375,293.1894836425781,295.8072509765625,292.8122863769531,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973435662686,5.5534332688012e-09,0.0009973379783332,-0.0136014940217137,0.0,0.0,0.0,-0.0075658918358385,60.0,13.988884925842283,-0.0,-6.781859696047833e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,9.359896648675203e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,9.856441465672106e-05,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,7.279944838955998e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.856444376055153e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.000467544683488,285.773193359375,294.1499938964844,294.736083984375,293.1894836425781,295.8072509765625,292.8122863769531,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973435662686,5.5534332688012e-09,0.0009973379783332,-0.0136014940217137,0.0,0.0,0.0,-0.0075658918358385,60.0,13.988884925842283,-0.0,-6.781859696047833e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.350357868243007e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.846396278589964e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,7.272524817381054e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.84639918897301e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0004670681955758,285.7636413574219,294.1499938964844,294.71697998046875,293.1711120605469,295.7881774902344,292.7951354980469,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963263291865,5.434498628886786e-09,0.0009963209740817,-0.0132899135351181,0.0,0.0,0.0,-0.0075069307349622,60.0,13.913721084594728,-0.0,-6.768033955495413e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,9.350357868243007e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.846396278589964e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,7.272524817381054e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.84639918897301e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0004670681955758,285.7636413574219,294.1499938964844,294.71697998046875,293.1711120605469,295.7881774902344,292.7951354980469,285.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963263291865,5.434498628886786e-09,0.0009963209740817,-0.0132899135351181,0.0,0.0,0.0,-0.0075069307349622,60.0,13.913721084594728,-0.0,-6.768033955495413e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,9.34618728933856e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.842004510574044e-05,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,7.269281195476651e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,9.842007420957088e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0004668598994612,285.7589416503906,294.1499938964844,294.7074279785156,293.1618957519531,295.7786560058594,292.7865295410156,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958819719031,5.382498446948602e-09,0.0009958766167983,-0.0131536833941936,0.0,0.0,0.0,-0.0074811531230807,60.0,13.876988410949709,-0.0,-6.761993631698715e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,9.342367411591113e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.83798163360916e-05,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,7.26631042198278e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,9.837984543992206e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004666690947487,285.7543029785156,294.1499938964844,294.69781494140625,293.1526794433594,295.76910400390625,292.77789306640625,285.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954748675227,5.334865882389295e-09,0.0009954696288332,-0.0130288954824209,0.0,0.0,0.0,-0.0074575413018465,60.0,13.84078598022461,-0.0,-6.756462767043558e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.33584087761119e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,9.831108764046804e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.261233258759603e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.831111674429847e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004663431027438,285.7451171875,294.1499938964844,294.6786193847656,293.1341857910156,295.75006103515625,292.7605895996094,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947780054062,5.253467438848247e-09,0.0009947727667167,-0.0128156468272209,0.0,0.0,0.0,-0.0074171843007206,60.0,13.769826889038086,-0.0,-6.747016811914365e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.33584087761119e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,9.831108764046804e-05,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.261233258759603e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.831111674429847e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0004663431027438,285.7451171875,294.1499938964844,294.6786193847656,293.1341857910156,295.75006103515625,292.7605895996094,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947780054062,5.253467438848247e-09,0.0009947727667167,-0.0128156468272209,0.0,0.0,0.0,-0.0074171843007206,60.0,13.769826889038086,-0.0,-6.747016811914365e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.331404726253822e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,9.826436871662736e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,7.257782272063196e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,9.82643905445002e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0004661215061787,285.73614501953125,294.1499938964844,294.6593322753906,293.1156311035156,295.73101806640625,292.7431030273437,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943046607077,5.198110830662017e-09,0.0009942994220182,-0.0126706212759017,0.0,0.0,0.0,-0.007389741949737,60.0,13.70170783996582,-0.0,-6.740596347754035e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.331404726253822e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,9.826436871662736e-05,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,7.257782272063196e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,9.82643905445002e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0004661215061787,285.73614501953125,294.1499938964844,294.6593322753906,293.1156311035156,295.73101806640625,292.7431030273437,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943046607077,5.198110830662017e-09,0.0009942994220182,-0.0126706212759017,0.0,0.0,0.0,-0.007389741949737,60.0,13.70170783996582,-0.0,-6.740596347754035e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.32893162826076e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,9.823832078836858e-05,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,7.255858508870006e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,9.823834989219904e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0004659979895222,285.72735595703125,294.1499938964844,294.63995361328125,293.09698486328125,295.71197509765625,292.72540283203125,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940403979271,5.167219985224847e-09,0.0009940351592376,-0.0125896921381354,0.0,0.0,0.0,-0.0073744277469813,60.0,13.636392593383787,-0.0,-6.737015212365804e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.32893162826076e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,9.823832078836858e-05,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,7.255858508870006e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,9.823834989219904e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0004659979895222,285.72735595703125,294.1499938964844,294.63995361328125,293.09698486328125,295.71197509765625,292.72540283203125,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940403979271,5.167219985224847e-09,0.0009940351592376,-0.0125896921381354,0.0,0.0,0.0,-0.0073744277469813,60.0,13.636392593383787,-0.0,-6.737015212365804e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,9.3284688773565e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,9.823344589676708e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,7.255498348968104e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.823347500059754e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0004659748810809,285.71875,294.1499938964844,294.6205139160156,293.0782775878906,295.69293212890625,292.7074279785156,285.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161378435758479e-09,0.0009939852170646,-0.0125743886455893,0.0,0.0,0.0,-0.0073715317994356,60.0,13.573948860168455,-0.0,-6.736338065138625e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,9.3284688773565e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,9.823344589676708e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,7.255498348968104e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.823347500059754e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0004659748810809,285.71875,294.1499938964844,294.6205139160156,293.0782775878906,295.69293212890625,292.7074279785156,285.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161378435758479e-09,0.0009939852170646,-0.0125743886455893,0.0,0.0,0.0,-0.0073715317994356,60.0,13.573948860168455,-0.0,-6.736338065138625e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.32910552364774e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,9.824015432968736e-05,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,7.25599384168163e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.82401834335178e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0004660067206714,285.71453857421875,294.1499938964844,294.6107788085937,293.06890869140625,295.6833801269531,292.6982727050781,285.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058093056,5.169280559158551e-09,0.0009940529707819,-0.0125950900837779,0.0,0.0,0.0,-0.007375449873507,60.0,13.544013023376465,-0.0,-6.73725395472502e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,9.330052125733346e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,9.825011511566116e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.256730168592185e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.825014421949164e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0004660540143959,285.7103881835937,294.1499938964844,294.6010131835937,293.0595092773437,295.6738586425781,292.6890563964844,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941592579707,5.181032936008023e-09,0.0009941540192812,-0.0126258796080946,0.0,0.0,0.0,-0.0073812790215015,60.0,13.51462459564209,-0.0,-6.738616065149472e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.332846821052954e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,9.827954636421056e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.258903497131541e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,9.8279575468041e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0004661936254706,285.7021484375,294.1499938964844,294.5813903808594,293.0406188964844,295.65478515625,292.6704406738281,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215778919875902e-09,0.0009944501798599,-0.0127169098705053,0.0,0.0,0.0,-0.0073984991759061,60.0,13.457161903381348,-0.0,-6.74264555300397e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.332846821052954e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,9.827954636421056e-05,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.258903497131541e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,9.8279575468041e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0004661936254706,285.7021484375,294.1499938964844,294.5813903808594,293.0406188964844,295.65478515625,292.6704406738281,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215778919875902e-09,0.0009944501798599,-0.0127169098705053,0.0,0.0,0.0,-0.0073984991759061,60.0,13.457161903381348,-0.0,-6.74264555300397e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.33715855353512e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.832494833972304e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,7.262256258400157e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,9.832497744355352e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0004664090229198,285.6941223144531,294.1499938964844,294.5616760253906,293.02166748046875,295.6356811523437,292.6513977050781,285.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.269426672782629e-09,0.0009949089726433,-0.0128574576228857,0.0,0.0,0.0,-0.0074250954203307,60.0,13.40200901031494,-0.0,-6.748868486283754e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.33715855353512e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.832494833972304e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,7.262256258400157e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,9.832497744355352e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0004664090229198,285.6941223144531,294.1499938964844,294.5616760253906,293.02166748046875,295.6356811523437,292.6513977050781,285.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.269426672782629e-09,0.0009949089726433,-0.0128574576228857,0.0,0.0,0.0,-0.0074250954203307,60.0,13.40200901031494,-0.0,-6.748868486283754e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,9.34234558371827e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,9.837956895353273e-05,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,7.266290776897222e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.837959805736318e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0004666681634262,285.6862487792969,294.1499938964844,294.5418701171875,293.0025939941406,295.6165466308594,292.63201904296875,285.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954663692042,5.333982144861693e-09,0.0009954610140994,-0.013026581145823,0.0,0.0,0.0,-0.0074570979923009,60.0,13.348555564880373,-0.0,-6.756360448889609e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,9.34234558371827e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,9.837956895353273e-05,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,7.266290776897222e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,9.837959805736318e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0004666681634262,285.6862487792969,294.1499938964844,294.5418701171875,293.0025939941406,295.6165466308594,292.63201904296875,285.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954663692042,5.333982144861693e-09,0.0009954610140994,-0.013026581145823,0.0,0.0,0.0,-0.0074570979923009,60.0,13.348555564880373,-0.0,-6.756360448889609e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,9.34797790250741e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,9.843887528404592e-05,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,7.27067090338096e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,9.84389043878764e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0004669495101552,285.6785583496094,294.1499938964844,294.5219421386719,292.9834289550781,295.597412109375,292.6123046875,285.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960657916963,5.404082514814945e-09,0.0009960604365915,-0.013210229575634,0.0,0.0,0.0,-0.0074918498285114,60.0,13.296244621276855,-0.0,-6.764500426470478e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,9.34797790250741e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,9.843887528404592e-05,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,7.27067090338096e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,9.84389043878764e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0004669495101552,285.6785583496094,294.1499938964844,294.5219421386719,292.9834289550781,295.597412109375,292.6123046875,285.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960657916963,5.404082514814945e-09,0.0009960604365915,-0.013210229575634,0.0,0.0,0.0,-0.0074918498285114,60.0,13.296244621276855,-0.0,-6.764500426470478e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
