time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.350776235805824e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,9.846834291238338e-05,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.272847142303362e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,9.846836474025622e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0004670892958529,285.6748046875,294.1499938964844,294.5119323730469,292.97381591796875,295.5878295898437,292.602294921875,285.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963636985048,5.438910655186646e-09,0.0009963582269847,-0.0133014721795916,0.0,0.0,0.0,-0.0075091156177222,60.0,13.270365715026855,-0.0,-6.76854696735063e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,9.353495988762006e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.84969810815528e-05,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,7.274962263181806e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,9.849700290942565e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004672251525335,285.6711120605469,294.1499938964844,294.5018920898437,292.9641418457031,295.5782470703125,292.5922241210937,285.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966529905796,5.4727600229398385e-09,0.0009966475190594,-0.0133901499211788,0.0,0.0,0.0,-0.0075258952565491,60.0,13.244532585144045,-0.0,-6.772480531935798e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,9.358626266475768e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.855100506683812e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.278953125933185e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.855103417066856e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0004674814699683,285.6637268066406,294.1499938964844,294.48175048828125,292.9447631835937,295.5590515136719,292.572021484375,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536616942691808e-09,0.0009971938561648,-0.0135574396699666,0.0,0.0,0.0,-0.007557553704828,60.0,13.19267463684082,-0.0,-6.77990428243902e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,9.358626266475768e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.855100506683812e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.278953125933185e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.855103417066856e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0004674814699683,285.6637268066406,294.1499938964844,294.48175048828125,292.9447631835937,295.5590515136719,292.572021484375,285.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536616942691808e-09,0.0009971938561648,-0.0135574396699666,0.0,0.0,0.0,-0.007557553704828,60.0,13.19267463684082,-0.0,-6.77990428243902e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.362852870253846e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.859551209956408e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.282239675987512e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,9.859554120339452e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0004676925891544,285.6565856933594,294.1499938964844,294.4614562988281,292.9252319335937,295.539794921875,292.5515441894531,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976490400731,5.589208207368301e-09,0.0009976434521377,-0.013695215806365,0.0,0.0,0.0,-0.0075836246833205,60.0,13.14026927947998,-0.0,-6.78602134485118e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.362852870253846e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.859551209956408e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,7.282239675987512e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,9.859554120339452e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0004676925891544,285.6565856933594,294.1499938964844,294.4614562988281,292.9252319335937,295.539794921875,292.5515441894531,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976490400731,5.589208207368301e-09,0.0009976434521377,-0.013695215806365,0.0,0.0,0.0,-0.0075836246833205,60.0,13.14026927947998,-0.0,-6.78602134485118e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.365778532810508e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.862631850410251e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,7.284514867933467e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.862634033197536e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.000467838748591,285.6496276855469,294.1499938964844,294.4410095214844,292.90557861328125,295.5205383300781,292.5309753417969,285.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979602182283,5.625586219082379e-09,0.0009979546302929,-0.0137905161827802,0.0,0.0,0.0,-0.0076016592793166,60.0,13.086801528930664,-0.0,-6.790254758470837e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.365778532810508e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.862631850410251e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,7.284514867933467e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,9.862634033197536e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.000467838748591,285.6496276855469,294.1499938964844,294.4410095214844,292.90557861328125,295.5205383300781,292.5309753417969,285.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979602182283,5.625586219082379e-09,0.0009979546302929,-0.0137905161827802,0.0,0.0,0.0,-0.0076016592793166,60.0,13.086801528930664,-0.0,-6.790254758470837e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.367182065034284e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.864109597401692e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.285606261575595e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,9.864111780188978e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0004679088597185,285.6428527832031,294.1499938964844,294.4204406738281,292.8857727050781,295.50128173828125,292.5103454589844,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981092298403,5.643002065625069e-09,0.0009981035254895,-0.0138361416757106,0.0,0.0,0.0,-0.0076102931052446,60.0,13.03184986114502,-0.0,-6.792281936895962e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.367182065034284e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.864109597401692e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.285606261575595e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,9.864111780188978e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0004679088597185,285.6428527832031,294.1499938964844,294.4204406738281,292.8857727050781,295.50128173828125,292.5103454589844,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981092298403,5.643002065625069e-09,0.0009981035254895,-0.0138361416757106,0.0,0.0,0.0,-0.0076102931052446,60.0,13.03184986114502,-0.0,-6.792281936895962e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.36705619096756e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,9.863976447377354e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,7.285508036147803e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,9.8639793577604e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0004679025732912,285.6395568847656,294.1499938964844,294.4100952148437,292.8758239746094,295.4916076660156,292.5000305175781,285.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980951435863,5.6414011240235595e-09,0.0009980894392356,-0.0138319469988346,0.0,0.0,0.0,-0.0076094972901046,60.0,13.003501892089844,-0.0,-6.792095064156456e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.366683661937714e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.86358427326195e-05,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,7.285218453034759e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.863586456049234e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0004678839759435,285.63629150390625,294.1499938964844,294.39971923828125,292.8658447265625,295.4819641113281,292.4897155761719,285.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980542818084,5.636725308733048e-09,0.0009980485774576,-0.0138196991756558,0.0,0.0,0.0,-0.0076071750372648,60.0,12.974862098693848,-0.0,-6.791550788420865e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,9.364924335386604e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.861731814453378e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,7.28384984540753e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.861733997240664e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0004677961114794,285.6298522949219,294.1499938964844,294.3788452148437,292.84576416015625,295.4626159667969,292.4691162109375,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978676680475,5.614739784221001e-09,0.0009978619636967,-0.0137621024623513,0.0,0.0,0.0,-0.0075962832197546,60.0,12.91651725769043,-0.0,-6.788992124029394e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,9.364924335386604e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.861731814453378e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,7.28384984540753e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,9.861733997240664e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0004677961114794,285.6298522949219,294.1499938964844,294.3788452148437,292.84576416015625,295.4626159667969,292.4691162109375,285.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978676680475,5.614739784221001e-09,0.0009978619636967,-0.0137621024623513,0.0,0.0,0.0,-0.0075962832197546,60.0,12.91651725769043,-0.0,-6.788992124029394e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.360970580019055e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.85756778391078e-05,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,7.280774298124015e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.857570694293828e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0004675986419897,285.62359619140625,294.1499938964844,294.3578186035156,292.82550048828125,295.4432678222656,292.4486389160156,285.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974457789212,5.565417016129004e-09,0.0009974403074011,-0.013632888905704,0.0,0.0,0.0,-0.0075718318112194,60.0,12.855685234069824,-0.0,-6.783253780895393e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.360970580019055e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,9.85756778391078e-05,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,7.280774298124015e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.857570694293828e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0004675986419897,285.62359619140625,294.1499938964844,294.3578186035156,292.82550048828125,295.4432678222656,292.4486389160156,285.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974457789212,5.565417016129004e-09,0.0009974403074011,-0.013632888905704,0.0,0.0,0.0,-0.0075718318112194,60.0,12.855685234069824,-0.0,-6.783253780895393e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.355443762615324e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,9.851748473010956e-05,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,7.276475662365556e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.85175065579824e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0004673225921578,285.6175231933594,294.1499938964844,294.33660888671875,292.8051147460937,295.42388916015625,292.4282531738281,285.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968563681468,5.496495258938694e-09,0.0009968507802113,-0.0134523306041955,0.0,0.0,0.0,-0.0075376634486019,60.0,12.792930603027344,-0.0,-6.775239569378756e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.355443762615324e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,9.851748473010956e-05,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,7.276475662365556e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.85175065579824e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0004673225921578,285.6175231933594,294.1499938964844,294.33660888671875,292.8051147460937,295.42388916015625,292.4282531738281,285.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968563681468,5.496495258938694e-09,0.0009968507802113,-0.0134523306041955,0.0,0.0,0.0,-0.0075376634486019,60.0,12.792930603027344,-0.0,-6.775239569378756e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.34823910938576e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.844160376815124e-05,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.270871719811112e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.84416255960241e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0004669626941904,285.6116638183594,294.1499938964844,294.31524658203125,292.7845458984375,295.4045104980469,292.4079895019531,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960880270227,5.406660452678125e-09,0.0009960826719179,-0.0132169835269451,0.0,0.0,0.0,-0.0074931290000677,60.0,12.728113174438477,-0.0,-6.764800275504967e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.34823910938576e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.844160376815124e-05,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.270871719811112e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.84416255960241e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0004669626941904,285.6116638183594,294.1499938964844,294.31524658203125,292.7845458984375,295.4045104980469,292.4079895019531,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960880270227,5.406660452678125e-09,0.0009960826719179,-0.0132169835269451,0.0,0.0,0.0,-0.0074931290000677,60.0,12.728113174438477,-0.0,-6.764800275504967e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,9.343932470073923e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,9.839626000029966e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.267521868925542e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,9.83962818281725e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0004667475877795,285.6087951660156,294.1499938964844,294.3044738769531,292.7742004394531,295.3948059082031,292.39794921875,285.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956281865015,5.3529722876533015e-09,0.0009956228313967,-0.0130763333290815,0.0,0.0,0.0,-0.00746650993824,60.0,12.694801330566406,-0.0,-6.758565262998675e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.339320968138054e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.8347692983225e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,7.263934821821749e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.834771481109784e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0004665172309614,285.6059875488281,294.1499938964844,294.2936706542969,292.7637939453125,295.38507080078125,292.3879089355469,285.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951366810128,5.295482274902952e-09,0.0009951314423233,-0.0129257189109921,0.0,0.0,0.0,-0.0074380100704729,60.0,12.66106128692627,-0.0,-6.751891845624415e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.32937182369642e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.824291919358076e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,7.256196840899065e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,9.82429410214536e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0004660202830564,285.60040283203125,294.1499938964844,294.2719421386719,292.7428894042969,295.3656616210937,292.367919921875,285.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940785821527,5.1714650339818036e-09,0.0009940734598785,-0.0126008121296763,0.0,0.0,0.0,-0.0073765418492257,60.0,12.59304904937744,-0.0,-6.73750690793895e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.32937182369642e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.824291919358076e-05,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,7.256196840899065e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,9.82429410214536e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0004660202830564,285.60040283203125,294.1499938964844,294.2719421386719,292.7428894042969,295.3656616210937,292.367919921875,285.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940785821527,5.1714650339818036e-09,0.0009940734598785,-0.0126008121296763,0.0,0.0,0.0,-0.0073765418492257,60.0,12.59304904937744,-0.0,-6.73750690793895e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,9.318227239418776e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.812556527322158e-05,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.247528264997527e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.812558710109442e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0004654636140912,285.59503173828125,294.1499938964844,294.25,292.7217712402344,295.34619140625,292.3480834960937,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928905637934,5.0325552614083335e-09,0.0009928855579346,-0.0122368866577744,0.0,0.0,0.0,-0.0073076779954135,60.0,12.522944450378418,-0.0,-6.721413114973984e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,9.318227239418776e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.812556527322158e-05,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.247528264997527e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.812558710109442e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0004654636140912,285.59503173828125,294.1499938964844,294.25,292.7217712402344,295.34619140625,292.3480834960937,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928905637934,5.0325552614083335e-09,0.0009928855579346,-0.0122368866577744,0.0,0.0,0.0,-0.0073076779954135,60.0,12.522944450378418,-0.0,-6.721413114973984e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.302741091232748e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,9.796248923521488e-05,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,7.235483644763008e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.796250378713012e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0004646900633815,285.58984375,294.1499938964844,294.2245178222656,292.7008056640625,295.3266296386719,292.3277282714844,285.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991239096038,4.8395474294693486e-09,0.0009912343230098,-0.0117312241345644,0.0,0.0,0.0,-0.0072119915857911,60.0,12.449481010437012,-0.0,-6.699083598959987e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.302741091232748e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,9.796248923521488e-05,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,7.235483644763008e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.796250378713012e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0004646900633815,285.58984375,294.1499938964844,294.2245178222656,292.7008056640625,295.3266296386719,292.3277282714844,285.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991239096038,4.8395474294693486e-09,0.0009912343230098,-0.0117312241345644,0.0,0.0,0.0,-0.0072119915857911,60.0,12.449481010437012,-0.0,-6.699083598959987e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.281343955080956e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,9.773716010386124e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.218840619316325e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.773718193173409e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.000463621225208,285.5848083496094,294.1499938964844,294.19244384765625,292.6803283691406,295.306884765625,292.30645751953125,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889604989439,4.5728967279501376e-09,0.0009889559587463,-0.0110326064750552,0.0,0.0,0.0,-0.0070798103697597,60.0,12.371365547180176,-0.0,-6.668295071676766e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,9.281343955080956e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,9.773716010386124e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.218840619316325e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.773718193173409e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,0.000463621225208,285.5848083496094,294.1499938964844,294.19244384765625,292.6803283691406,295.306884765625,292.30645751953125,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889604989439,4.5728967279501376e-09,0.0009889559587463,-0.0110326064750552,0.0,0.0,0.0,-0.0070798103697597,60.0,12.371365547180176,-0.0,-6.668295071676766e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,9.269395377486944e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.761133696883915e-05,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,7.20954776625149e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,9.7611358796712e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0004630243929568,285.58233642578125,294.1499938964844,294.174072265625,292.6702880859375,295.2969665527344,292.2954406738281,285.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876877302303,4.424000721314769e-09,0.0009876833064481,-0.0106424978002905,0.0,0.0,0.0,-0.0070059988647699,60.0,12.33130931854248,-0.0,-6.651134043522688e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.255016630049796e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.74599170149304e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,7.198363891802728e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.745993884280324e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.000462306139525,285.5799255371094,294.1499938964844,294.1542358398437,292.6603088378906,295.28692626953125,292.2840270996094,285.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861519793048,4.244819606924466e-09,0.0009861476719379,-0.0101730376482009,0.0,0.0,0.0,-0.0069171539507806,60.0,12.28905963897705,-0.0,-6.630511961702723e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.22588078537956e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.715310443425552e-05,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,7.175702194217592e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.715311898617074e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0004608507733792,285.5752258300781,294.1499938964844,294.1104431152344,292.64068603515625,295.2665405273437,292.2608337402344,285.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830497438088,3.8817566938575965e-09,0.0009830459021031,-0.0092217735946178,0.0,0.0,0.0,-0.0067371819168329,60.0,12.203133583068848,-0.0,-6.588823708852942e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,9.22588078537956e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.715310443425552e-05,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,7.175702194217592e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.715311898617074e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0004608507733792,285.5752258300781,294.1499938964844,294.1104431152344,292.64068603515625,295.2665405273437,292.2608337402344,285.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830497438088,3.8817566938575965e-09,0.0009830459021031,-0.0092217735946178,0.0,0.0,0.0,-0.0067371819168329,60.0,12.203133583068848,-0.0,-6.588823708852942e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.20119637157768e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,9.689315629657358e-05,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,7.156503124861047e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.689317812444642e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0004596177313942,285.5707092285156,294.1499938964844,294.0614318847656,292.6214294433594,295.2457275390625,292.2383117675781,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804168948903,3.574150309049173e-09,0.0009804132860153,-0.0084157958626747,0.0,0.0,0.0,-0.0065846764482557,60.0,12.119997024536133,-0.0,-6.55360636869773e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,9.20119637157768e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,9.689315629657358e-05,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,7.156503124861047e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.689317812444642e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0004596177313942,285.5707092285156,294.1499938964844,294.0614318847656,292.6214294433594,295.2457275390625,292.2383117675781,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804168948903,3.574150309049173e-09,0.0009804132860153,-0.0084157958626747,0.0,0.0,0.0,-0.0065846764482557,60.0,12.119997024536133,-0.0,-6.55360636869773e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.18620644370094e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.673531167209148e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,7.144844130380079e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.673532622400673e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.000458868977148,285.5663146972656,294.1499938964844,294.0077819824219,292.6025085449219,295.2245178222656,292.21319580078125,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978818628937,3.387339297944436e-09,0.0009788152528926,-0.0079263132065534,0.0,0.0,0.0,-0.0064920634031295,60.0,12.042784690856934,-0.0,-6.532264507086438e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.18620644370094e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.673531167209148e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,7.144844130380079e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.673532622400673e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.000458868977148,285.5663146972656,294.1499938964844,294.0077819824219,292.6025085449219,295.2245178222656,292.21319580078125,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978818628937,3.387339297944436e-09,0.0009788152528926,-0.0079263132065534,0.0,0.0,0.0,-0.0064920634031295,60.0,12.042784690856934,-0.0,-6.532264507086438e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,9.199557098327205e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,9.687589772511274e-05,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,7.15522764949128e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.687591955298558e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.000459535891423,285.5621032714844,294.1499938964844,293.94989013671875,292.5838623046875,295.2025756835937,292.1839904785156,285.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802395943552,3.553623395546878e-09,0.0009802359854802,-0.0083620138466358,0.0,0.0,0.0,-0.006574491970241,60.0,11.98951816558838,-0.0,-6.55126015658425e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
