time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,9.199557098327205e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,9.687589772511274e-05,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,7.15522764949128e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,9.687591955298558e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.000459535891423,285.5621032714844,294.1499938964844,293.94989013671875,292.5838623046875,295.2025756835937,292.1839904785156,285.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802395943552,3.553623395546878e-09,0.0009802359854802,-0.0083620138466358,0.0,0.0,0.0,-0.006574491970241,60.0,11.98951816558838,-0.0,-6.55126015658425e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.217020851792768e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.705979755381122e-05,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,7.168810407165438e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.705981938168406e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0004604082496371,285.5600280761719,294.1499938964844,293.9195251464844,292.5746154785156,295.1913146972656,292.166259765625,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821013081818,3.771177148337301e-09,0.0009820974664762,-0.0089320419356226,0.0,0.0,0.0,-0.0066823484376072,60.0,11.972855567932127,-0.0,-6.576153310788868e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,9.23707557376474e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.727098949952052e-05,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.184408605098724e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,9.727100405143574e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0004614100325852,285.5579833984375,294.1499938964844,293.8882751464844,292.5654296875,295.179931640625,292.1460876464844,285.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842365980148,4.021015964639218e-09,0.0009842325234785,-0.0095866536721587,0.0,0.0,0.0,-0.0068061975762248,60.0,11.95971965789795,-0.0,-6.604798841181039e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.286083513870837e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.778705862117933e-05,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.222525891847908e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.778708044905216e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004638580721803,285.55401611328125,294.1499938964844,293.82342529296875,292.5472106933594,295.15631103515625,292.09576416015625,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894578251987,4.631553807143973e-09,0.0009894531685858,-0.0111862923949956,0.0,0.0,0.0,-0.0071088671684265,60.0,11.950278282165527,-0.0,-6.675062280692147e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.286083513870837e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.778705862117933e-05,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.222525891847908e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.778708044905216e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004638580721803,285.55401611328125,294.1499938964844,293.82342529296875,292.5472106933594,295.15631103515625,292.09576416015625,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894578251987,4.631553807143973e-09,0.0009894531685858,-0.0111862923949956,0.0,0.0,0.0,-0.0071088671684265,60.0,11.950278282165527,-0.0,-6.675062280692147e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.317642252426594e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.811938798520714e-05,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.247071334859356e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,9.811940981307998e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0004654345393646,285.5503234863281,294.1499938964844,293.7557678222656,292.5291442871094,295.13116455078125,292.0342712402344,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928200161084,5.024701099642925e-09,0.0009928150102496,-0.0122163137421011,0.0,0.0,0.0,-0.007303767837584,60.0,11.935728073120115,-0.0,-6.720504330814947e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.317642252426594e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.811938798520714e-05,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.247071334859356e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,9.811940981307998e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0004654345393646,285.5503234863281,294.1499938964844,293.7557678222656,292.5291442871094,295.13116455078125,292.0342712402344,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928200161084,5.024701099642925e-09,0.0009928150102496,-0.0122163137421011,0.0,0.0,0.0,-0.007303767837584,60.0,11.935728073120115,-0.0,-6.720504330814947e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.322581900050864e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,9.817139653023332e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,7.250913040479645e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,9.817141835810617e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0004656812525354,285.5466613769531,294.1499938964844,293.685791015625,292.5111999511719,295.1057434082031,291.9752197265625,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933571564033,5.086195908887703e-09,0.0009933520341292,-0.0123774101957678,0.0,0.0,0.0,-0.0073343096300959,60.0,11.900357246398926,-0.0,-6.727624679569999e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.322581900050864e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,9.817139653023332e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,7.250913040479645e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,9.817141835810617e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0004656812525354,285.5466613769531,294.1499938964844,293.685791015625,292.5111999511719,295.1057434082031,291.9752197265625,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933571564033,5.086195908887703e-09,0.0009933520341292,-0.0123774101957678,0.0,0.0,0.0,-0.0073343096300959,60.0,11.900357246398926,-0.0,-6.727624679569999e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,9.28734734770842e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.780036634765564e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,7.223508146125823e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.780038089957088e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0004639212565962,285.5431823730469,294.1499938964844,293.614013671875,292.49334716796875,295.07965087890625,291.9204406738281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896046249195,4.6471586578888954e-09,0.0009895999683067,-0.0112271634861826,0.0,0.0,0.0,-0.0071166707202792,60.0,11.833160400390623,-0.0,-6.67686137489909e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,9.28734734770842e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.780036634765564e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,7.223508146125823e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.780038089957088e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0004639212565962,285.5431823730469,294.1499938964844,293.614013671875,292.49334716796875,295.07965087890625,291.9204406738281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896046249195,4.6471586578888954e-09,0.0009895999683067,-0.0112271634861826,0.0,0.0,0.0,-0.0071166707202792,60.0,11.833160400390623,-0.0,-6.67686137489909e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,9.262075764127076e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,9.753424092195928e-05,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,7.203852146631107e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.753425547387452e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004626588779501,285.5414733886719,294.1499938964844,293.5775756835937,292.4844665527344,295.06646728515625,291.89410400390625,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869090281426,4.332264325057622e-09,0.0009869047207757,-0.010402139276266,0.0,0.0,0.0,-0.0069605507887899,60.0,11.793330192565918,-0.0,-6.64057111521288e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,9.233372838934883e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.723197581479326e-05,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,7.181527325883508e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,9.72319976426661e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0004612251068465,285.53985595703125,294.1499938964844,293.54083251953125,292.4756164550781,295.0530090332031,291.87091064453125,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838432306423,3.9746157476372446e-09,0.0009838392725214,-0.0094650769606232,0.0,0.0,0.0,-0.0067832130007445,60.0,11.744882583618164,-0.0,-6.599473323376516e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.190671698888764e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.678232163423672e-05,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.148315489757806e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.678233618615197e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.00045909214532,285.5366516113281,294.1499938964844,293.466796875,292.4579467773437,295.0257263183594,291.8255615234375,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792919736355,3.4425546857619342e-09,0.0009792884811758,-0.0080709885805845,0.0,0.0,0.0,-0.0065194414928555,60.0,11.65312671661377,-0.0,-6.538569152780839e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.190671698888764e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.678232163423672e-05,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.148315489757806e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.678233618615197e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.00045909214532,285.5366516113281,294.1499938964844,293.466796875,292.4579467773437,295.0257263183594,291.8255615234375,285.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792919736355,3.4425546857619342e-09,0.0009792884811758,-0.0080709885805845,0.0,0.0,0.0,-0.0065194414928555,60.0,11.65312671661377,-0.0,-6.538569152780839e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.187521936837584e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.674914326751605e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,7.14586567482911e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.674916509538888e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004589348100125,285.5335693359375,294.1499938964844,293.3923645019531,292.4403991699219,294.99774169921875,291.77752685546875,285.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789541363716,3.4032587858945362e-09,0.0009789507603272,-0.0079680262133479,0.0,0.0,0.0,-0.0064999517053365,60.0,11.582182884216309,-0.0,-6.534082075404514e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.187521936837584e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.674914326751605e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,7.14586567482911e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.674916509538888e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004589348100125,285.5335693359375,294.1499938964844,293.3923645019531,292.4403991699219,294.99774169921875,291.77752685546875,285.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789541363716,3.4032587858945362e-09,0.0009789507603272,-0.0079680262133479,0.0,0.0,0.0,-0.0064999517053365,60.0,11.582182884216309,-0.0,-6.534082075404514e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,9.235794277628884e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,9.725747804623096e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,7.183410343714058e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.72574998741038e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0004613461205735,285.5306396484375,294.1499938964844,293.3179931640625,292.4229736328125,294.9686889648437,291.7165832519531,285.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840962011367,4.0046397309367884e-09,0.0009840922430157,-0.0095437467098236,0.0,0.0,0.0,-0.006798077840358,60.0,11.556538581848145,-0.0,-6.602919455644951e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,9.235794277628884e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,9.725747804623096e-05,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,7.183410343714058e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.72574998741038e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0004613461205735,285.5306396484375,294.1499938964844,293.3179931640625,292.4229736328125,294.9686889648437,291.7165832519531,285.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840962011367,4.0046397309367884e-09,0.0009840922430157,-0.0095437467098236,0.0,0.0,0.0,-0.006798077840358,60.0,11.556538581848145,-0.0,-6.602919455644951e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.289585432270542e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.782392589841038e-05,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.225247827591375e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.78239404503256e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0004640331026166,285.52783203125,294.1499938964844,293.244140625,292.4056701660156,294.938720703125,291.64239501953125,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898289572447,4.6747810067415685e-09,0.0009898243006318,-0.0112995449453592,0.0,0.0,0.0,-0.0071303038857877,60.0,11.551383018493652,-0.0,-6.680051001239917e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.289585432270542e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.782392589841038e-05,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,7.225247827591375e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,9.78239404503256e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0004640331026166,285.52783203125,294.1499938964844,293.244140625,292.4056701660156,294.938720703125,291.64239501953125,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898289572447,4.6747810067415685e-09,0.0009898243006318,-0.0112995449453592,0.0,0.0,0.0,-0.0071303038857877,60.0,11.551383018493652,-0.0,-6.680051001239917e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,9.316427167505026e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.810657502384856e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.246124732773751e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,9.81065968517214e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004653738869819,285.5265197753906,294.1499938964844,293.20758056640625,292.3970642089844,294.9231262207031,291.5993957519531,285.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926870698109,5.0091748526881474e-09,0.000992682063952,-0.0121756354346871,0.0,0.0,0.0,-0.0072960695251822,60.0,11.55362033843994,-0.0,-6.718706657693474e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.338838572148234e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,9.834257798502222e-05,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.26355574443005e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.834259981289506e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004664933949243,285.5251770019531,294.1499938964844,293.1713256835937,292.3885192871094,294.9076538085937,291.5577392578125,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950746316462,5.2883799561698205e-09,0.0009950692765414,-0.0129071129485964,0.0,0.0,0.0,-0.0074344822205603,60.0,11.553762435913086,-0.0,-6.751067616050932e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,9.350954496767372e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.847016190178692e-05,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,7.272978837136179e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.847018372965977e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0004670986090786,285.5226135253906,294.1499938964844,293.1000061035156,292.3716125488281,294.87615966796875,291.4761047363281,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996368471533,5.439287242836599e-09,0.0009963630000129,-0.0133024584501981,0.0,0.0,0.0,-0.0075093102641403,60.0,11.53345775604248,-0.0,-6.768590310457513e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,9.350954496767372e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.847016190178692e-05,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,7.272978837136179e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.847018372965977e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0004670986090786,285.5226135253906,294.1499938964844,293.1000061035156,292.3716125488281,294.87615966796875,291.4761047363281,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996368471533,5.439287242836599e-09,0.0009963630000129,-0.0133024584501981,0.0,0.0,0.0,-0.0075093102641403,60.0,11.53345775604248,-0.0,-6.768590310457513e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.29750531213358e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.790732292458416e-05,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.231407653307542e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,9.790733747649938e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0004644287691917,285.5202331542969,294.1499938964844,293.0306701660156,292.3549499511719,294.8440856933594,291.40533447265625,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990672619082,4.7733124119986314e-09,0.0009906678460538,-0.0115576926618814,0.0,0.0,0.0,-0.0071791554801166,60.0,11.464398384094238,-0.0,-6.69142963261038e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.29750531213358e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.790732292458416e-05,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.231407653307542e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,9.790733747649938e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0004644287691917,285.5202331542969,294.1499938964844,293.0306701660156,292.3549499511719,294.8440856933594,291.40533447265625,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990672619082,4.7733124119986314e-09,0.0009906678460538,-0.0115576926618814,0.0,0.0,0.0,-0.0071791554801166,60.0,11.464398384094238,-0.0,-6.69142963261038e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,9.255619079340248e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,9.746623254613952e-05,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,7.198828825494274e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.746625437401236e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0004623364657163,285.5179748535156,294.1499938964844,292.9637451171875,292.338623046875,294.8114624023437,291.3437805175781,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862121660262,4.251400564925234e-09,0.0009862078586593,-0.0101902764290571,0.0,0.0,0.0,-0.0069204359315335,60.0,11.382169723510742,-0.0,-6.631267979173573e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,9.255619079340248e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,9.746623254613952e-05,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,7.198828825494274e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,9.746625437401236e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0004623364657163,285.5179748535156,294.1499938964844,292.9637451171875,292.338623046875,294.8114624023437,291.3437805175781,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862121660262,4.251400564925234e-09,0.0009862078586593,-0.0101902764290571,0.0,0.0,0.0,-0.0069204359315335,60.0,11.382169723510742,-0.0,-6.631267979173573e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,9.212501754518598e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.7012183687184e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.165293209254742e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.701220551505683e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004601826658472,285.515869140625,294.1499938964844,292.8997497558594,292.3226928710937,294.7785339355469,291.2889709472656,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816145757213,3.7141527631234802e-09,0.000981610850431,-0.0087826270610094,0.0,0.0,0.0,-0.0066540841944515,60.0,11.295669555664062,-0.0,-6.569623423047234e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,9.212501754518598e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.7012183687184e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.165293209254742e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,9.701220551505683e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0004601826658472,285.515869140625,294.1499938964844,292.8997497558594,292.3226928710937,294.7785339355469,291.2889709472656,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816145757213,3.7141527631234802e-09,0.000981610850431,-0.0087826270610094,0.0,0.0,0.0,-0.0066540841944515,60.0,11.295669555664062,-0.0,-6.569623423047234e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.200310159940273e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.688379941508174e-05,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,7.155810453696176e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,9.688381396699695e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0004595736681949,285.51483154296875,294.1499938964844,292.8690185546875,292.3149108886719,294.7619934082031,291.2627258300781,285.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803147986531,3.5622313987460075e-09,0.0009803111897781,-0.0083845667541027,0.0,0.0,0.0,-0.0065787672065198,60.0,11.255145072937012,-0.0,-6.552243547730542e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.197090548695996e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.684989345259964e-05,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,7.153306069085374e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.684990800451489e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0004594128404278,285.51385498046875,294.1499938964844,292.83917236328125,292.3072509765625,294.7453308105469,291.2367553710937,285.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799709077924,3.5220948380043637e-09,0.0009799672989174,-0.0082794018089771,0.0,0.0,0.0,-0.0065588662400841,60.0,11.220702171325684,-0.0,-6.547656283828476e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.21290775295347e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.701646195026116e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.165608258219436e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,9.701647650217636e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0004602029803209,285.5119323730469,294.1499938964844,292.7824401855469,292.2923278808594,294.711669921875,291.1828308105469,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816549718379,3.719121233203282e-09,0.000981651362963,-0.0087956478819251,0.0,0.0,0.0,-0.0066565368324518,60.0,11.172935485839844,-0.0,-6.570192567778578e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.21290775295347e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.701646195026116e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.165608258219436e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,9.701647650217636e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0004602029803209,285.5119323730469,294.1499938964844,292.7824401855469,292.2923278808594,294.711669921875,291.1828308105469,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816549718379,3.719121233203282e-09,0.000981651362963,-0.0087956478819251,0.0,0.0,0.0,-0.0066565368324518,60.0,11.172935485839844,-0.0,-6.570192567778578e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.24922205740586e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.739886445458978e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,7.193852798081934e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.7398879006505e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004620169347617,285.5101623535156,294.1499938964844,292.7300720214844,292.2780456542969,294.6775207519531,291.1225280761719,285.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855235693976,4.171514689232936e-09,0.0009855194948613,-0.0099809747189283,0.0,0.0,0.0,-0.0068808062933385,60.0,11.152569770812988,-0.0,-6.622084214313875e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.24922205740586e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.739886445458978e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,7.193852798081934e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.7398879006505e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0004620169347617,285.5101623535156,294.1499938964844,292.7300720214844,292.2780456542969,294.6775207519531,291.1225280761719,285.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855235693976,4.171514689232936e-09,0.0009855194948613,-0.0099809747189283,0.0,0.0,0.0,-0.0068808062933385,60.0,11.152569770812988,-0.0,-6.622084214313875e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.290468005929142e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,9.783321002032608e-05,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,7.22593322279863e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.78332245722413e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0004640772822313,285.5085144042969,294.1499938964844,292.6824951171875,292.2644958496094,294.6430053710937,291.05584716796875,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899181313812,4.685361876255456e-09,0.0009899134747684,-0.0113272676244378,0.0,0.0,0.0,-0.0071355430409312,60.0,11.146980285644531,-0.0,-6.68127242420269e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.290468005929142e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,9.783321002032608e-05,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,7.22593322279863e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.78332245722413e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0004640772822313,285.5085144042969,294.1499938964844,292.6824951171875,292.2644958496094,294.6430053710937,291.05584716796875,285.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899181313812,4.685361876255456e-09,0.0009899134747684,-0.0113272676244378,0.0,0.0,0.0,-0.0071355430409312,60.0,11.146980285644531,-0.0,-6.68127242420269e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
