time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,9.32716138777323e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.821959974942728e-05,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.254471711348742e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,9.821961430134252e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004659101832658,285.5069580078125,294.1499938964844,292.6402587890625,292.2517395019531,294.608154296875,290.9853820800781,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938277071341,5.142479331254891e-09,0.00099382258486,-0.0125248758122324,0.0,0.0,0.0,-0.0073621571063995,60.0,11.145381927490234,-0.0,-6.734147461884278e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,9.32716138777323e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.821959974942728e-05,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.254471711348742e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,9.821961430134252e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004659101832658,285.5069580078125,294.1499938964844,292.6402587890625,292.2517395019531,294.608154296875,290.9853820800781,285.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938277071341,5.142479331254891e-09,0.00099382258486,-0.0125248758122324,0.0,0.0,0.0,-0.0073621571063995,60.0,11.145381927490234,-0.0,-6.734147461884278e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,9.342303383164108e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.837905236054212e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,7.266249303938821e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,9.837906691245736e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004666665627155,285.5062561035156,294.1499938964844,292.6212463378906,292.2456970214844,294.59063720703125,290.9499816894531,285.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954411070793,5.331115104922901e-09,0.0009954357519745,-0.0130190709605813,0.0,0.0,0.0,-0.0074556730687618,60.0,11.143547058105469,-0.0,-6.756027914889273e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,9.35534480959177e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,9.851638606050984e-05,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,7.276391988852993e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,9.851640061242506e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0004673180228564,285.50555419921875,294.1499938964844,292.603759765625,292.2398986816406,294.5730895996094,290.9151611328125,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968309896066,5.493577148740769e-09,0.0009968254016712,-0.0134446872398257,0.0,0.0,0.0,-0.0075362147763371,60.0,11.140423774719238,-0.0,-6.774899929951061e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.374921501148492e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,9.872253576759248e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.291618385352194e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.872255031950772e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0004682959115598,285.5042724609375,294.1499938964844,292.5735168457031,292.22900390625,294.5380249023437,290.8485412597656,285.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989164536818,5.737442521080993e-09,0.0009989107493311,-0.0140835484489798,0.0,0.0,0.0,-0.0076571092940866,60.0,11.12974739074707,-0.0,-6.803278296274584e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,9.374921501148492e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,9.872253576759248e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.291618385352194e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.872255031950772e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0004682959115598,285.5042724609375,294.1499938964844,292.5735168457031,292.22900390625,294.5380249023437,290.8485412597656,285.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989164536818,5.737442521080993e-09,0.0009989107493311,-0.0140835484489798,0.0,0.0,0.0,-0.0076571092940866,60.0,11.12974739074707,-0.0,-6.803278296274584e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.386510646436363e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.88445826806128e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,7.300632569240406e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.884459723252804e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0004688748740591,285.5030822753906,294.1499938964844,292.54998779296875,292.2191772460937,294.5030212402344,290.7882080078125,285.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001512710005,5.8817981596348545e-09,0.001000145333819,-0.014461712911725,0.0,0.0,0.0,-0.0077286739833652,60.0,11.112794876098633,-0.0,-6.820105369342856e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.386510646436363e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.88445826806128e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,7.300632569240406e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.884459723252804e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0004688748740591,285.5030822753906,294.1499938964844,292.54998779296875,292.2191772460937,294.5030212402344,290.7882080078125,285.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001512710005,5.8817981596348545e-09,0.001000145333819,-0.014461712911725,0.0,0.0,0.0,-0.0077286739833652,60.0,11.112794876098633,-0.0,-6.820105369342856e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.393939399160443e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,9.892280650092287e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,7.306409679586068e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.892282105283812e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0004692459478974,285.5020446777344,294.1499938964844,292.53082275390625,292.21044921875,294.46826171875,290.7353515625,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.9743077152063514e-09,0.0010009363759309,-0.0147040551528334,0.0,0.0,0.0,-0.007774535100907,60.0,11.091525077819824,-0.0,-6.830899224041789e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.393939399160443e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,9.892280650092287e-05,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,7.306409679586068e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.892282105283812e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0004692459478974,285.5020446777344,294.1499938964844,292.53082275390625,292.21044921875,294.46826171875,290.7353515625,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.9743077152063514e-09,0.0010009363759309,-0.0147040551528334,0.0,0.0,0.0,-0.007774535100907,60.0,11.091525077819824,-0.0,-6.830899224041789e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.401471470482647e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.900211443891747e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,7.312267553061247e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,9.900212899083272e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004696221731137,285.5011291503906,294.1499938964844,292.5133056640625,292.2027282714844,294.43377685546875,290.6893005371094,285.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068106017664832e-09,0.0010017384774982,-0.0149497706443071,0.0,0.0,0.0,-0.0078210346400737,60.0,11.07000732421875,-0.0,-6.841852240313528e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,9.401471470482647e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.900211443891747e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,7.312267553061247e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,9.900212899083272e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004696221731137,285.5011291503906,294.1499938964844,292.5133056640625,292.2027282714844,294.43377685546875,290.6893005371094,285.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068106017664832e-09,0.0010017384774982,-0.0149497706443071,0.0,0.0,0.0,-0.0078210346400737,60.0,11.07000732421875,-0.0,-6.841852240313528e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.40523823373951e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,9.904178295983002e-05,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,7.315197581192479e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,9.904179751174524e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0004698103584814,285.500732421875,294.1499938964844,292.5051574707031,292.1992492675781,294.4166564941406,290.66864013671875,285.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.1150182695257635e-09,0.0010021396446973,-0.0150726614519953,0.0,0.0,0.0,-0.007844291627407,60.0,11.059739112854004,-0.0,-6.847333366977183e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,9.40900936257094e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.908149513648824e-05,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,7.318130519706756e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,9.908150968840346e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0004699987184721,285.5003356933594,294.1499938964844,292.4974060058594,292.19598388671875,294.3996276855469,290.6492919921875,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161978483021357e-09,0.0010025411611422,-0.0151956770569086,0.0,0.0,0.0,-0.0078675718978047,60.0,11.049846649169922,-0.0,-6.852823020153664e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.41656981012784e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.916110866470262e-05,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,7.324010948650539e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.916112321661784e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.00047037639888,285.49969482421875,294.1499938964844,292.48309326171875,292.190185546875,294.36578369140625,290.6142578125,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256141382721125e-09,0.0010033464059233,-0.0154423424974083,0.0,0.0,0.0,-0.0079142525792121,60.0,11.031265258789062,-0.0,-6.863836432557946e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.41656981012784e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,9.916110866470262e-05,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,7.324010948650539e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,9.916112321661784e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.00047037639888,285.49969482421875,294.1499938964844,292.48309326171875,292.190185546875,294.36578369140625,290.6142578125,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256141382721125e-09,0.0010033464059233,-0.0154423424974083,0.0,0.0,0.0,-0.0079142525792121,60.0,11.031265258789062,-0.0,-6.863836432557946e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,9.424160816706716e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.924104233505204e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,7.329914660658687e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,9.924105688696729e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.000470755592687,285.4991455078125,294.1499938964844,292.47027587890625,292.1852722167969,294.332275390625,290.5837097167969,285.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350672432375859e-09,0.0010041546775028,-0.0156899690628051,0.0,0.0,0.0,-0.0079611148685216,60.0,11.014354705810549,-0.0,-6.874901714581938e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,9.424160816706716e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.924104233505204e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,7.329914660658687e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,9.924105688696729e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.000470755592687,285.4991455078125,294.1499938964844,292.47027587890625,292.1852722167969,294.332275390625,290.5837097167969,285.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350672432375859e-09,0.0010041546775028,-0.0156899690628051,0.0,0.0,0.0,-0.0079611148685216,60.0,11.014354705810549,-0.0,-6.874901714581938e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.431783109903336e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.932131069945171e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,7.335843110922724e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.932132525136694e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0004711363581009,285.49871826171875,294.1499938964844,292.4590148925781,292.1811828613281,294.2991943359375,290.5570373535156,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445601385962618e-09,0.0010049664415419,-0.0159386359155178,0.0,0.0,0.0,-0.0080081755295395,60.0,10.999068260192873,-0.0,-6.886022418939319e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.431783109903336e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.932131069945171e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,7.335843110922724e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.932132525136694e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0004711363581009,285.49871826171875,294.1499938964844,292.4590148925781,292.1811828613281,294.2991943359375,290.5570373535156,285.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445601385962618e-09,0.0010049664415419,-0.0159386359155178,0.0,0.0,0.0,-0.0080081755295395,60.0,10.999068260192873,-0.0,-6.886022418939319e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.439434506930412e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.940187737811355e-05,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.341794116655365e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.94018919300288e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0004715185496024,285.4984130859375,294.1499938964844,292.4491882324219,292.17791748046875,294.2664794921875,290.5338439941406,285.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540890939987776e-09,0.0010057813487946,-0.0161882434040308,0.0,0.0,0.0,-0.0080554150044918,60.0,10.985344886779783,-0.0,-6.897194282373675e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,9.439434506930412e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.940187737811355e-05,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.341794116655365e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.94018919300288e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0004715185496024,285.4984130859375,294.1499938964844,292.4491882324219,292.17791748046875,294.2664794921875,290.5338439941406,285.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540890939987776e-09,0.0010057813487946,-0.0161882434040308,0.0,0.0,0.0,-0.0080554150044918,60.0,10.985344886779783,-0.0,-6.897194282373675e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.44327111938037e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,9.944228077074511e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,7.344777986872941e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.944229532266036e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.000471710198326,285.49835205078125,294.1499938964844,292.44482421875,292.17657470703125,294.2503662109375,290.5238037109375,285.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061964858323,6.588670942164754e-09,0.0010061898501589,-0.016313400119543,0.0,0.0,0.0,-0.008079101331532,60.0,10.979244232177734,-0.0,-6.902799754016088e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.447109914617612e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,9.948271326720716e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,7.347764039877802e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,9.948272781912236e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0004719019925687,285.498291015625,294.1499938964844,292.4408264160156,292.1754150390625,294.2343444824219,290.5144958496094,285.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364873596569404e-09,0.0010065987007692,-0.0164386518299579,0.0,0.0,0.0,-0.0081028062850236,60.0,10.973505020141602,-0.0,-6.90841162054312e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.454794053453952e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.956362191587688e-05,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,7.353740511462092e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.95636364677921e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0004722858138848,285.4982604980469,294.1499938964844,292.4338684082031,292.1736145019531,294.2025756835937,290.4972839355469,285.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321828112199e-09,0.0010074169840663,-0.0166893173009157,0.0,0.0,0.0,-0.0081502459943294,60.0,10.96273422241211,-0.0,-6.919649564451903e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.454794053453952e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.956362191587688e-05,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,7.353740511462092e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.95636364677921e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0004722858138848,285.4982604980469,294.1499938964844,292.4338684082031,292.1736145019531,294.2025756835937,290.4972839355469,285.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321828112199e-09,0.0010074169840663,-0.0166893173009157,0.0,0.0,0.0,-0.0081502459943294,60.0,10.96273422241211,-0.0,-6.919649564451903e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.462480375077575e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.964456694433466e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.359718438237906e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.964458149624988e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.00047266978072,285.49835205078125,294.1499938964844,292.4282531738281,292.1724853515625,294.1713562011719,290.4828186035156,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279106812951795e-09,0.0010082356166094,-0.01694006472826,0.0,0.0,0.0,-0.0081977033987641,60.0,10.953485488891602,-0.0,-6.930900298129927e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.462480375077575e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.964456694433466e-05,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.359718438237906e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.964458149624988e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.00047266978072,285.49835205078125,294.1499938964844,292.4282531738281,292.1724853515625,294.1713562011719,290.4828186035156,285.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279106812951795e-09,0.0010082356166094,-0.01694006472826,0.0,0.0,0.0,-0.0081977033987641,60.0,10.953485488891602,-0.0,-6.930900298129927e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.470157965552062e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.972541010938583e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,7.365689816651866e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.972542466130108e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0004730532818939,285.4985656738281,294.1499938964844,292.4239807128906,292.1719970703125,294.1407165527344,290.4708557128906,285.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090601863339,6.9235275290679965e-09,0.0010090532014146,-0.0171905159950256,0.0,0.0,0.0,-0.0082451039925217,60.0,10.945622444152832,-0.0,-6.942147479094275e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.470157965552062e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.972541010938583e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,7.365689816651866e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.972542466130108e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0004730532818939,285.4985656738281,294.1499938964844,292.4239807128906,292.1719970703125,294.1407165527344,290.4708557128906,285.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090601863339,6.9235275290679965e-09,0.0010090532014146,-0.0171905159950256,0.0,0.0,0.0,-0.0082451039925217,60.0,10.945622444152832,-0.0,-6.942147479094275e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.477820276515558e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.980610047932714e-05,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.371649553533643e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.980611503124236e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004734360554721,285.4989318847656,294.1499938964844,292.4210205078125,292.17205810546875,294.11065673828125,290.4611511230469,285.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098762577399,7.018958747551096e-09,0.0010098692728206,-0.0174404811114072,0.0,0.0,0.0,-0.008292413316667,60.0,10.939011573791504,-0.0,-6.953381159746641e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.477820276515558e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.980610047932714e-05,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,7.371649553533643e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.980611503124236e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004734360554721,285.4989318847656,294.1499938964844,292.4210205078125,292.17205810546875,294.11065673828125,290.4611511230469,285.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098762577399,7.018958747551096e-09,0.0010098692728206,-0.0174404811114072,0.0,0.0,0.0,-0.008292413316667,60.0,10.939011573791504,-0.0,-6.953381159746641e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.481643792241812e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.984635835280642e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,7.374622509814799e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.984637290472163e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004736270348075,285.4991760253906,294.1499938964844,292.4200134277344,292.1723022460937,294.0959167480469,290.4573059082031,285.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102834785357,7.066573548542011e-09,0.001010276377201,-0.0175651982426643,0.0,0.0,0.0,-0.0083160186186432,60.0,10.936269760131836,-0.0,-6.958990184102731e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.485463669989258e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.988658712245524e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.377594010904431e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,9.988660167437048e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0004738178686238,285.4994506835937,294.1499938964844,292.4193115234375,292.17266845703125,294.08135986328125,290.4538879394531,285.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106903500854,7.114151934217716e-09,0.0010106832487508,-0.0176898185163736,0.0,0.0,0.0,-0.0083396052941679,60.0,10.933761596679688,-0.0,-6.964596366287878e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.493095421930776e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.99669500743039e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,7.383529737126082e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,9.996696462621912e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.000474199099699,285.50006103515625,294.1499938964844,292.4188537597656,292.1737365722656,294.0524597167969,290.4478759765625,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209201235980345e-09,0.0010114960605278,-0.0179387740790843,0.0,0.0,0.0,-0.0083867255598306,60.0,10.929200172424316,-0.0,-6.975803756859025e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.493095421930776e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.99669500743039e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727844238281,0.0,0.0,7.383529737126082e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,9.996696462621912e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.000474199099699,285.50006103515625,294.1499938964844,292.4188537597656,292.1737365722656,294.0524597167969,290.4478759765625,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209201235980345e-09,0.0010114960605278,-0.0179387740790843,0.0,0.0,0.0,-0.0083867255598306,60.0,10.929200172424316,-0.0,-6.975803756859025e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.50071553234011e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001000471966108,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,7.389456004602835e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0001000472111627,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0004745797486975,285.50079345703125,294.1499938964844,292.4195556640625,292.17529296875,294.0242004394531,290.44354248046875,285.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,10.92558765411377,-0.0,-6.987003331460073e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,9.50071553234011e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001000471966108,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,7.389456004602835e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0001000472111627,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0004745797486975,285.50079345703125,294.1499938964844,292.4195556640625,292.17529296875,294.0242004394531,290.44354248046875,285.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,10.92558765411377,-0.0,-6.987003331460073e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.508340008324012e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001001274795271,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.395385910058394e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.000100127494079,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004749606014229,285.50164794921875,294.1499938964844,292.42144775390625,292.1772155761719,293.99658203125,290.4407043457031,285.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.922818183898926,-0.0,-6.998217827458576e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
