time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.508340008324012e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001001274795271,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.395385910058394e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.000100127494079,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004749606014229,285.50164794921875,294.1499938964844,292.42144775390625,292.1772155761719,293.99658203125,290.4407043457031,285.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.922818183898926,-0.0,-6.998217827458576e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.515984856989236e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001002079807221,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,7.401331822620705e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001002079952741,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004753424727823,285.5025939941406,294.1499938964844,292.4244384765625,292.1794738769531,293.969482421875,290.43914794921875,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494273646102556e-09,0.0010139336809515,-0.0186854265630245,0.0,0.0,0.0,-0.0085280481725931,60.0,10.9207763671875,-0.0,-7.009470692764809e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.515984856989236e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001002079807221,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,7.401331822620705e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001002079952741,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004753424727823,285.5025939941406,294.1499938964844,292.4244384765625,292.1794738769531,293.969482421875,290.43914794921875,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494273646102556e-09,0.0010139336809515,-0.0186854265630245,0.0,0.0,0.0,-0.0085280481725931,60.0,10.9207763671875,-0.0,-7.009470692764809e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.519822197034956e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001002483986667,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.404316420434043e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001002484059426,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004755341797135,285.50311279296875,294.1499938964844,292.4263610839844,292.18072509765625,293.9561767578125,290.4388732910156,285.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014350214973,7.542073632293977e-09,0.0010143426479771,-0.0188106186687946,0.0,0.0,0.0,-0.0085517456755042,60.0,10.920032501220703,-0.0,-7.015123770770515e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.52367190620862e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001002889330266,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.407310476992279e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001002889403025,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0004757264687214,285.503662109375,294.1499938964844,292.42852783203125,292.1820373535156,293.9429626464844,290.4387512207031,285.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.59001661521097e-09,0.0010147526627406,-0.0189361851662397,0.0,0.0,0.0,-0.0085755130276083,60.0,10.919398307800291,-0.0,-7.020796033430089e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.531414980301632e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001003704674076,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,7.413332787109539e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001003704819595,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0004761132586281,285.5047607421875,294.1499938964844,292.4336853027344,292.18487548828125,293.9167785644531,290.4390563964844,285.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686455916200431e-09,0.0010155771160498,-0.0191887654364109,0.0,0.0,0.0,-0.0086233215406537,60.0,10.918365478515623,-0.0,-7.032213034108281e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.531414980301632e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001003704674076,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,7.413332787109539e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001003704819595,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0004761132586281,285.5047607421875,294.1499938964844,292.4336853027344,292.18487548828125,293.9167785644531,290.4390563964844,285.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686455916200431e-09,0.0010155771160498,-0.0191887654364109,0.0,0.0,0.0,-0.0086233215406537,60.0,10.918365478515623,-0.0,-7.032213034108281e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.539310849504544e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001004536170512,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,7.419474422931671e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001004536243272,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004765077028423,285.5059814453125,294.1499938964844,292.4398498535156,292.1878967285156,293.89117431640625,290.4408569335937,285.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720744147896,60.0,10.918044090270996,-0.0,-7.043864513889275e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.539310849504544e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001004536170512,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,7.419474422931671e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001004536243272,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004765077028423,285.5059814453125,294.1499938964844,292.4398498535156,292.1878967285156,293.89117431640625,290.4408569335937,285.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784797695364887e-09,0.0010164181003347,-0.0194463264197111,0.0,0.0,0.0,-0.0086720744147896,60.0,10.918044090270996,-0.0,-7.043864513889275e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.54731003730558e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001005378508125,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.425695366691798e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001005378653644,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004769072984345,285.5072326660156,294.1499938964844,292.447021484375,292.19110107421875,293.8659362792969,290.443359375,286.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,10.91807460784912,-0.0,-7.055678707956758e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.54731003730558e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001005378508125,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,7.425695366691798e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001005378653644,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0004769072984345,285.5072326660156,294.1499938964844,292.447021484375,292.19110107421875,293.8659362792969,290.443359375,286.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,10.91807460784912,-0.0,-7.055678707956758e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.555608266964556e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001006252350634,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,7.43214986869134e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001006252496154,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004773218242917,285.5086364746094,294.1499938964844,292.4551086425781,292.19439697265625,293.8414001464844,290.447509765625,286.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,10.918840408325195,-0.0,-7.067945517746922e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.555608266964556e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001006252350634,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,7.43214986869134e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0001006252496154,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004773218242917,285.5086364746094,294.1499938964844,292.4551086425781,292.19439697265625,293.8414001464844,290.447509765625,286.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987788208652091e-09,0.0010181538527831,-0.0199779495596885,0.0,0.0,0.0,-0.0087727047502994,60.0,10.918840408325195,-0.0,-7.067945517746922e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,9.559814498061314e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001006695238174,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.435421139234677e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001006695383694,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0004775319248437,285.50933837890625,294.1499938964844,292.4595031738281,292.1960754394531,293.8292236328125,290.4498596191406,286.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151445508003,0.0,0.0,0.0,-0.0087986784055829,60.0,10.919344902038574,-0.0,-7.074167029941236e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.564118226990104e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001007148457574,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,7.438768807332963e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,0.0001007148603093,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0004777469148393,285.51007080078125,294.1499938964844,292.4641418457031,292.1977844238281,293.8172607421875,290.4525756835937,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093780756723845e-09,0.0010190607281401,-0.0202555321156978,0.0,0.0,0.0,-0.0088252527639269,60.0,10.920005798339844,-0.0,-7.080535624481854e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.57291995291598e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001008075341815,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,7.445614028256387e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001008075414574,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0004781865573022,285.5115966796875,294.1499938964844,292.4740295410156,292.201171875,293.7935791015625,290.4586486816406,286.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,10.921595573425291,-0.0,-7.093569820426637e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,9.57291995291598e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001008075341815,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,7.445614028256387e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001008075414574,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0004781865573022,285.5115966796875,294.1499938964844,292.4740295410156,292.201171875,293.7935791015625,290.4586486816406,286.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,10.921595573425291,-0.0,-7.093569820426637e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.58225500653498e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001009058396448,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.45287470635958e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0001009058469207,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0004786528879776,285.51324462890625,294.1499938964844,292.4847717285156,292.2045288085937,293.77069091796875,290.4662780761719,286.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,10.92384433746338,-0.0,-7.107407640205565e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.58225500653498e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0001009058396448,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,7.45287470635958e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0001009058469207,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0004786528879776,285.51324462890625,294.1499938964844,292.4847717285156,292.2045288085937,293.77069091796875,290.4662780761719,286.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471473306417,0.0,0.0,0.0,-0.0089372415095567,60.0,10.92384433746338,-0.0,-7.107407640205565e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,9.591811976861209e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001010064734145,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.46030782465823e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001010064879665,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0004791303072124,285.5149230957031,294.1499938964844,292.496337890625,292.20782470703125,293.7480773925781,290.4744567871094,286.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872882683172e-09,0.0010220096446573,-0.0211588852107524,0.0,0.0,0.0,-0.0089962547644972,60.0,10.926297187805176,-0.0,-7.121588652125865e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,9.591811976861209e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001010064734145,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.46030782465823e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001010064879665,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0004791303072124,285.5149230957031,294.1499938964844,292.496337890625,292.20782470703125,293.7480773925781,290.4744567871094,286.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43872882683172e-09,0.0010220096446573,-0.0211588852107524,0.0,0.0,0.0,-0.0089962547644972,60.0,10.926297187805176,-0.0,-7.121588652125865e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.602316276868804e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001011170897982,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,7.468477997463197e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001011170970741,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0004796550201717,285.5168151855469,294.1499938964844,292.5086669921875,292.2109680175781,293.7266540527344,290.4847412109375,286.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569572607086684e-09,0.0010231285123154,-0.0215015280991792,0.0,0.0,0.0,-0.009061119519174,60.0,10.92955207824707,-0.0,-7.137191460060421e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.602316276868804e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001011170897982,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,7.468477997463197e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001011170970741,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0004796550201717,285.5168151855469,294.1499938964844,292.5086669921875,292.2109680175781,293.7266540527344,290.4847412109375,286.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569572607086684e-09,0.0010231285123154,-0.0215015280991792,0.0,0.0,0.0,-0.009061119519174,60.0,10.92955207824707,-0.0,-7.137191460060421e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.607398533262312e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001011706044664,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,7.472430297639221e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001011706117424,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.000479908863781,285.5177307128906,294.1499938964844,292.51513671875,292.2124938964844,293.7158203125,290.4896240234375,286.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632874859415551e-09,0.0010236711241304,-0.0216672923415899,0.0,0.0,0.0,-0.0090925078839063,60.0,10.93110179901123,-0.0,-7.144745950427024e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.612859867047518e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001012281209114,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,7.476678001694381e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001012281281873,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004801816830877,285.5186767578125,294.1499938964844,292.5217590332031,292.2139587402344,293.7052917480469,290.4950866699219,286.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.0010242523858323,-0.0218454487621784,0.0,0.0,0.0,-0.0091262320056557,60.0,10.932802200317385,-0.0,-7.152869585524968e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.619097545510158e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001012938009807,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,7.481529610231519e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001012938082567,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0004804932686965,285.519775390625,294.1499938964844,292.5293884277344,292.21551513671875,293.693603515625,290.5013732910156,286.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.934770584106444,-0.0,-7.162152826367675e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.624020458431914e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001013456421787,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.485358219128102e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001013456494547,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0004807391669601,285.5206298828125,294.1499938964844,292.5355529785156,292.2167053222656,293.6844482421875,290.50634765625,286.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839925236259205e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,-0.0091951442882418,60.0,10.936314582824709,-0.0,-7.169484206315246e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.635653259465472e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001014681402011,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,7.494405872421339e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.000101468154753,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0004813202831428,285.52276611328125,294.1499938964844,292.54998779296875,292.2191772460937,293.6647644042969,290.5195007324219,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984835098146961e-09,0.0010266792960464,-0.0225889272987842,0.0,0.0,0.0,-0.0092669827863574,60.0,10.94080638885498,-0.0,-7.186822870153264e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.635653259465472e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001014681402011,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,7.494405872421339e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.000101468154753,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0004813202831428,285.52276611328125,294.1499938964844,292.54998779296875,292.2191772460937,293.6647644042969,290.5195007324219,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984835098146961e-09,0.0010266792960464,-0.0225889272987842,0.0,0.0,0.0,-0.0092669827863574,60.0,10.94080638885498,-0.0,-7.186822870153264e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.647182014305145e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001015895395539,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.503372762585059e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001015895541058,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.000481896160636,285.52490234375,294.1499938964844,292.5657653808594,292.222412109375,293.6453552246094,290.53350830078125,286.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128440225936174e-09,0.0010279072448611,-0.0229649506509304,0.0,0.0,0.0,-0.0093381740152835,60.0,10.945852279663086,-0.0,-7.204026530871489e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.647182014305145e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001015895395539,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.503372762585059e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001015895541058,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.000481896160636,285.52490234375,294.1499938964844,292.5657653808594,292.222412109375,293.6453552246094,290.53350830078125,286.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128440225936174e-09,0.0010279072448611,-0.0229649506509304,0.0,0.0,0.0,-0.0093381740152835,60.0,10.945852279663086,-0.0,-7.204026530871489e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.65828585322015e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001017064714687,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.512009324273095e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001017064787447,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0004824508214369,285.527099609375,294.1499938964844,292.5834045410156,292.22735595703125,293.62628173828125,290.5481262207031,286.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266759803949752e-09,0.0010290911886841,-0.0233271233737468,0.0,0.0,0.0,-0.0094067500904202,60.0,10.951652526855469,-0.0,-7.220616282666016e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.65828585322015e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001017064714687,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.512009324273095e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001017064787447,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0004824508214369,285.527099609375,294.1499938964844,292.5834045410156,292.22735595703125,293.62628173828125,290.5481262207031,286.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266759803949752e-09,0.0010290911886841,-0.0233271233737468,0.0,0.0,0.0,-0.0094067500904202,60.0,10.951652526855469,-0.0,-7.220616282666016e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.663068340159953e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001017568283714,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.515728793805465e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001017568429233,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0004826897347811,285.5282897949219,294.1499938964844,292.5928649902344,292.2304077148437,293.61737060546875,290.5567626953125,286.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296084219589,9.326329042380621e-09,0.0010295991087332,-0.0234830994158983,0.0,0.0,0.0,-0.0094362739473581,60.0,10.956116676330566,-0.0,-7.22776647421597e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.66807929216884e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.000101809600892,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.519626524299383e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001018096154439,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0004829400568269,285.5294494628906,294.1499938964844,292.60272216796875,292.2337951660156,293.6082763671875,290.5649719238281,286.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388750221717146e-09,0.0010301324073225,-0.0236465390771627,0.0,0.0,0.0,-0.0094672171398997,60.0,10.960148811340332,-0.0,-7.235263410620973e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.677308116806672e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001019067858578,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,7.526804256485775e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001019067931338,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0004834010615013,285.5318298339844,294.1499938964844,292.6235656738281,292.2416076660156,293.5906066894531,290.5825500488281,286.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,10.969518661499023,-0.0,-7.249079203575094e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.677308116806672e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001019067858578,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,7.526804256485775e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001019067931338,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0004834010615013,285.5318298339844,294.1499938964844,292.6235656738281,292.2416076660156,293.5906066894531,290.5825500488281,286.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503707154578931e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242140814661,60.0,10.969518661499023,-0.0,-7.249079203575094e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.685214899946004e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001019900446408,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,7.532953895861283e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001019900591927,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0004837960295844,285.5343322753906,294.1499938964844,292.6457824707031,292.2505798339844,293.573974609375,290.6021728515625,286.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191042290542e-09,0.00103195826523,-0.0242053791880607,0.0,0.0,0.0,-0.0095730330795049,60.0,10.98094081878662,-0.0,-7.260926082608421e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.685214899946004e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001019900446408,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,7.532953895861283e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001019900591927,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0004837960295844,285.5343322753906,294.1499938964844,292.6457824707031,292.2505798339844,293.573974609375,290.6021728515625,286.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602191042290542e-09,0.00103195826523,-0.0242053791880607,0.0,0.0,0.0,-0.0095730330795049,60.0,10.98094081878662,-0.0,-7.260926082608421e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
