time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,9.692742605693638e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.000102069316199,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,7.538808131357655e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.000102069323475,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,0.0004841720510739,285.536865234375,294.1499938964844,292.6691589355469,292.26055908203125,293.5575866699219,290.6222229003906,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695950708987766e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,-0.009619521908462,60.0,10.992767333984377,-0.0,-7.272213764508707e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,9.692742605693638e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.000102069316199,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,7.538808131357655e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.000102069323475,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,0.0004841720510739,285.536865234375,294.1499938964844,292.6691589355469,292.26055908203125,293.5575866699219,290.6222229003906,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695950708987766e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,-0.009619521908462,60.0,10.992767333984377,-0.0,-7.272213764508707e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,9.699098882265388e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001021362477331,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,7.543751416960731e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.000102136255009,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004844895447604,285.5395812988281,294.1499938964844,292.6935729980469,292.2713928222656,293.54302978515625,290.64501953125,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.7751122751788e-09,0.0010334368562325,-0.0246581118553876,0.0,0.0,0.0,-0.0096587566658854,60.0,11.006988525390623,-0.0,-7.281750669108078e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,9.699098882265388e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001021362477331,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,7.543751416960731e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.000102136255009,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004844895447604,285.5395812988281,294.1499938964844,292.6935729980469,292.2713928222656,293.54302978515625,290.64501953125,286.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.7751122751788e-09,0.0010334368562325,-0.0246581118553876,0.0,0.0,0.0,-0.0096587566658854,60.0,11.006988525390623,-0.0,-7.281750669108078e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.702272654976696e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0001021696662064,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,7.546220149379224e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,0.0001021696734824,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0004846480733249,285.5409545898437,294.1499938964844,292.70611572265625,292.27703857421875,293.535888671875,290.65643310546875,286.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814639767569132e-09,0.0010337753919884,-0.0247615985572338,0.0,0.0,0.0,-0.009678354486823,60.0,11.014341354370115,-0.0,-7.28651485815135e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,9.705433330964296e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0001022029537125,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,7.548678695457056e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001022029609885,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0004848059907089,285.5423278808594,294.1499938964844,292.7188415527344,292.2828674316406,293.5286865234375,290.6677551269531,286.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.85401271691444e-09,0.0010341126471757,-0.0248646810650825,0.0,0.0,0.0,-0.0096978768706321,60.0,11.021596908569336,-0.0,-7.291261994168964e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,9.7093841759488e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001022445576381,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,7.551751332357526e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.0001022445649141,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004850033437833,285.54412841796875,294.1499938964844,292.7353820800781,292.2904663085937,293.5198669433594,290.682861328125,286.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903217801365828e-09,0.0010345329064875,-0.0249935034662485,0.0,0.0,0.0,-0.0097222672775387,60.0,11.031317710876465,-0.0,-7.297197157640768e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.711618622532114e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001022680808091,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,7.553488831035793e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.000102268095361,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0004851149569731,285.545166015625,294.1499938964844,292.7447814941406,292.2948303222656,293.514892578125,290.6913452148437,286.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931043543076612e-09,0.0010347703937441,-0.02506635338068,0.0,0.0,0.0,-0.0097360592335462,60.0,11.036782264709473,-0.0,-7.300554472067233e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.71714180195704e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001023262448143,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,7.557785284006968e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001023262593662,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004853908612858,285.5480041503906,294.1499938964844,292.7712707519531,292.30712890625,293.5015869140625,290.71588134765625,286.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999836514396064e-09,0.0010353591060265,-0.0252464525401592,0.0,0.0,0.0,-0.0097701651975512,60.0,11.052159309387209,-0.0,-7.308857874477327e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,9.71714180195704e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001023262448143,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,7.557785284006968e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001023262593662,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004853908612858,285.5480041503906,294.1499938964844,292.7712707519531,292.30712890625,293.5015869140625,290.71588134765625,286.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999836514396064e-09,0.0010353591060265,-0.0252464525401592,0.0,0.0,0.0,-0.0097701651975512,60.0,11.052159309387209,-0.0,-7.308857874477327e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.720863454276696e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001023654403979,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.56067965994589e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001023654476739,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004855767765548,285.5509338378906,294.1499938964844,292.7980651855469,292.319580078125,293.4888916015625,290.7409973144531,286.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357660939916,1.004617722344392e-08,0.001035756082274,-0.025367772206664,0.0,0.0,0.0,-0.0097931418567895,60.0,11.06690788269043,-0.0,-7.314454109064172e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,9.720863454276696e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001023654403979,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,7.56067965994589e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001023654476739,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004855767765548,285.5509338378906,294.1499938964844,292.7980651855469,292.319580078125,293.4888916015625,290.7409973144531,286.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357660939916,1.004617722344392e-08,0.001035756082274,-0.025367772206664,0.0,0.0,0.0,-0.0097931418567895,60.0,11.06690788269043,-0.0,-7.314454109064172e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.721398237161338e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001023710647132,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,7.56109511712566e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001023710719891,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0004856034647673,285.5539855957031,294.1499938964844,292.8250732421875,292.3320007324219,293.47711181640625,290.7667541503906,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358219733461,1.0052805698990142e-08,0.0010358119616284,-0.0253851264715194,0.0,0.0,0.0,-0.0097964238375425,60.0,11.079527854919434,-0.0,-7.315254890727374e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.721398237161338e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001023710647132,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,7.56109511712566e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001023710719891,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0004856034647673,285.5539855957031,294.1499938964844,292.8250732421875,292.3320007324219,293.47711181640625,290.7667541503906,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358219733461,1.0052805698990142e-08,0.0010358119616284,-0.0253851264715194,0.0,0.0,0.0,-0.0097964238375425,60.0,11.079527854919434,-0.0,-7.315254890727374e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,9.72108609857969e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001023677759803,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.560852100141346e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001023677832563,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,0.000485587894218,285.5555114746094,294.1499938964844,292.83856201171875,292.3381652832031,293.4713439941406,290.7796630859375,286.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357879800722,1.004890215483556e-08,0.0010357779683545,-0.0253749080002307,0.0,0.0,0.0,-0.0097944857552647,60.0,11.085357666015623,-0.0,-7.314783090350829e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.719985973788424e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001023561926558,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,7.55999717512168e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0001023561999318,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0004855329461861,285.5570373535156,294.1499938964844,292.85205078125,292.34423828125,293.4658203125,290.7926940917969,286.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.003518512732171e-08,0.0010356601560488,-0.0253389980643987,0.0,0.0,0.0,-0.0097876833751797,60.0,11.090373039245604,-0.0,-7.313126815233775e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.716785280033946e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001023224831442,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,7.557507342426106e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001023224904201,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0004853730497416,285.5601806640625,294.1499938964844,292.87890625,292.35614013671875,293.4551696777344,290.8187561035156,286.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353317484259,9.995277494567745e-09,0.0010353218531236,-0.0252345148473978,0.0,0.0,0.0,-0.0097679132595658,60.0,11.099194526672363,-0.0,-7.308307203857113e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.716785280033946e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001023224831442,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,7.557507342426106e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001023224904201,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0004853730497416,285.5601806640625,294.1499938964844,292.87890625,292.35614013671875,293.4551696777344,290.8187561035156,286.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353317484259,9.995277494567745e-09,0.0010353218531236,-0.0252345148473978,0.0,0.0,0.0,-0.0097679132595658,60.0,11.099194526672363,-0.0,-7.308307203857113e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.70995461102575e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0001022505530272,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.55219443817623e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001022505603032,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0004850318655371,285.5634765625,294.1499938964844,292.9054260253906,292.36749267578125,293.4459533691406,290.8446044921875,286.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346017079427,9.910142040325809e-09,0.0010345918126404,-0.0250116307288408,0.0,0.0,0.0,-0.0097256982699036,60.0,11.10267448425293,-0.0,-7.298032755898022e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.70995461102575e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0001022505530272,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.55219443817623e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001022505603032,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0004850318655371,285.5634765625,294.1499938964844,292.9054260253906,292.36749267578125,293.4459533691406,290.8446044921875,286.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346017079427,9.910142040325809e-09,0.0010345918126404,-0.0250116307288408,0.0,0.0,0.0,-0.0097256982699036,60.0,11.10267448425293,-0.0,-7.298032755898022e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.702984971227124e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001021771677187,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,7.546773849753663e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0001021771749947,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.000484683754621,285.5668334960937,294.1499938964844,292.93145751953125,292.3781433105469,293.4372863769531,290.8700561523437,286.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338631691411,9.823287960841752e-09,0.0010338532738387,-0.0247842371463775,0.0,0.0,0.0,-0.0096826618537306,60.0,11.10466194152832,-0.0,-7.28755722434471e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.702984971227124e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001021771677187,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,7.546773849753663e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0001021771749947,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.000484683754621,285.5668334960937,294.1499938964844,292.93145751953125,292.3781433105469,293.4372863769531,290.8700561523437,286.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338631691411,9.823287960841752e-09,0.0010338532738387,-0.0247842371463775,0.0,0.0,0.0,-0.0096826618537306,60.0,11.10466194152832,-0.0,-7.28755722434471e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.694328036857768e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0001020859999698,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,7.540039950981736e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001020860072458,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0004842513008043,285.5701904296875,294.1499938964844,292.95684814453125,292.387939453125,293.4287414550781,290.8954772949219,286.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329384822398,9.7153973754871e-09,0.0010329288197681,-0.0245017688721418,0.0,0.0,0.0,-0.0096291666850447,60.0,11.105497360229492,-0.0,-7.274555713365771e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.694328036857768e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0001020859999698,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,7.540039950981736e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001020860072458,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0004842513008043,285.5701904296875,294.1499938964844,292.95684814453125,292.387939453125,293.4287414550781,290.8954772949219,286.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329384822398,9.7153973754871e-09,0.0010329288197681,-0.0245017688721418,0.0,0.0,0.0,-0.0096291666850447,60.0,11.105497360229492,-0.0,-7.274555713365771e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,9.689765283837914e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001020379568217,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,7.536491466453299e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001020379640976,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.000484023388708,285.5719299316406,294.1499938964844,292.9692077636719,292.3924560546875,293.4250793457031,290.9076843261719,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.65853441670106e-09,0.0010324409231543,-0.0243528950959444,0.0,0.0,0.0,-0.0096009690314531,60.0,11.103285789489746,-0.0,-7.267708213021251e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.684870747150852e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.000101986406662,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,7.532683957833797e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001019864139379,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0004837788874283,285.5736389160156,294.1499938964844,292.9813842773437,292.39666748046875,293.42120361328125,290.9201965332031,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319299763068,9.597532546479217e-09,0.0010319203138351,-0.0241931788623332,0.0,0.0,0.0,-0.0095707327127456,60.0,11.101892471313477,-0.0,-7.260365464389906e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.678303467808293e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,0.0001019172486849,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,7.52757623558864e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0001019172559608,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0004834508290514,285.5761413574219,294.1499938964844,292.9984436035156,292.4022521972656,293.4158630371094,290.9378356933594,286.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312293889001,9.515689569639108e-09,0.0010312198428437,-0.0239788983017206,0.0,0.0,0.0,-0.0095301559194922,60.0,11.098761558532717,-0.0,-7.250520184243214e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,9.675765613792464e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0001018905240925,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,7.525602268287912e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.0001018905313685,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004833240527659,285.5771179199219,294.1499938964844,293.0049133300781,292.4042358398437,293.4137878417969,290.9447021484375,286.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309582576155,9.484060647935166e-09,0.0010309487115591,-0.0238960869610309,0.0,0.0,0.0,-0.0095144733786582,60.0,11.097541809082031,-0.0,-7.246717359521426e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.668178245192394e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.000101810626802,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,7.519701466662809e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001018106340779,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004829450917895,285.5806579589844,294.1499938964844,293.0272827148437,292.410400390625,293.406982421875,290.96832275390625,286.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301496367901,9.38950783790915e-09,0.0010301403235644,-0.0236485209316015,0.0,0.0,0.0,-0.0094675999134778,60.0,11.090989112854004,-0.0,-7.235354360091152e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,9.668178245192394e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,0.000101810626802,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,7.519701466662809e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001018106340779,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004829450917895,285.5806579589844,294.1499938964844,293.0272827148437,292.410400390625,293.406982421875,290.96832275390625,286.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301496367901,9.38950783790915e-09,0.0010301403235644,-0.0236485209316015,0.0,0.0,0.0,-0.0094675999134778,60.0,11.090989112854004,-0.0,-7.235354360091152e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.661216608947144e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.000101737321529,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,7.514286699006334e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.000101737328805,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004825973592232,285.58428955078125,294.1499938964844,293.04833984375,292.4150390625,293.400634765625,290.9910888671875,286.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294076055288,9.302745240802324e-09,0.001029398292303,-0.023421349003911,0.0,0.0,0.0,-0.0094245877116918,60.0,11.082518577575684,-0.0,-7.2249356719567e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,9.661216608947144e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.000101737321529,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,7.514286699006334e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.000101737328805,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0004825973592232,285.58428955078125,294.1499938964844,293.04833984375,292.4150390625,293.400634765625,290.9910888671875,286.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294076055288,9.302745240802324e-09,0.001029398292303,-0.023421349003911,0.0,0.0,0.0,-0.0094245877116918,60.0,11.082518577575684,-0.0,-7.2249356719567e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,9.655005123931916e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001016719106701,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.509455463150516e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.000101671917946,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0004822870832867,285.5879821777344,294.1499938964844,293.06787109375,292.4179382324219,293.3949279785156,291.0123291015625,286.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287456680089,9.225329833384421e-09,0.0010287363547831,-0.0232186466455459,0.0,0.0,0.0,-0.0093862097710371,60.0,11.07077693939209,-0.0,-7.215645325686637e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,9.655005123931916e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001016719106701,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.509455463150516e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.000101671917946,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0004822870832867,285.5879821777344,294.1499938964844,293.06787109375,292.4179382324219,293.3949279785156,291.0123291015625,286.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287456680089,9.225329833384421e-09,0.0010287363547831,-0.0232186466455459,0.0,0.0,0.0,-0.0093862097710371,60.0,11.07077693939209,-0.0,-7.215645325686637e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,9.652011067373678e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001016403839457,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,7.507126429118216e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001016403912217,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.000482137518702,285.58984375,294.1499938964844,293.0770263671875,292.4187316894531,293.3921813964844,291.022705078125,286.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.18801745797282e-09,0.0010284183081239,-0.0231209471821784,0.0,0.0,0.0,-0.0093677174299955,60.0,11.064377784729004,-0.0,-7.211169616994084e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.649228013586252e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001016110691125,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,7.504961831727996e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001016110763885,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,0.0004819984897039,285.5917053222656,294.1499938964844,293.08575439453125,292.41900634765625,293.3895263671875,291.03271484375,286.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153326985256172e-09,0.0010281216818839,-0.0230301134288311,0.0,0.0,0.0,-0.0093505196273326,60.0,11.057181358337402,-0.0,-7.207010099818947e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,9.644074452808128e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001015567977447,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,7.500953506678343e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001015568050206,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0004817410663235,285.5954895019531,294.1499938964844,293.1017761230469,292.4179992675781,293.3843994140625,291.0520324707031,286.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08908859287294e-09,0.001027571153827,-0.02286191098392,0.0,0.0,0.0,-0.0093186683952808,60.0,11.041309356689451,-0.0,-7.199309948191512e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,9.644074452808128e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001015567977447,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,7.500953506678343e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001015568050206,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0004817410663235,285.5954895019531,294.1499938964844,293.1017761230469,292.4179992675781,293.3843994140625,291.0520324707031,286.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08908859287294e-09,0.001027571153827,-0.02286191098392,0.0,0.0,0.0,-0.0093186683952808,60.0,11.041309356689451,-0.0,-7.199309948191512e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.640131611377e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001015152738546,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,7.497886690543965e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001015152811305,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0004815441207028,285.599365234375,294.1499938964844,293.1158142089844,292.414794921875,293.3797607421875,291.0691833496094,286.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271510109305,-0.0227332152426242,0.0,0.0,0.0,-0.0092943031340837,60.0,11.02098274230957,-0.0,-7.193421680540268e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
