time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.640131611377e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001015152738546,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,7.497886690543965e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001015152811305,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0004815441207028,285.599365234375,294.1499938964844,293.1158142089844,292.414794921875,293.3797607421875,291.0691833496094,286.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271510109305,-0.0227332152426242,0.0,0.0,0.0,-0.0092943031340837,60.0,11.02098274230957,-0.0,-7.193421680540268e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.636559116188435e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001014776571537,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,7.495108002331108e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001014776644296,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0004813656851183,285.6032409667969,294.1499938964844,293.127685546875,292.4092102050781,293.375244140625,291.0857238769531,286.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995408862233491e-09,0.0010267696343362,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,10.999449729919434,-0.0,-7.18808905730839e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.636559116188435e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001014776571537,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,7.495108002331108e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001014776644296,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0004813656851183,285.6032409667969,294.1499938964844,293.127685546875,292.4092102050781,293.375244140625,291.0857238769531,286.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995408862233491e-09,0.0010267696343362,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,10.999449729919434,-0.0,-7.18808905730839e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.635454625822604e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001014660228975,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.494248711736873e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001014660301734,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0004813105042558,285.6072692871094,294.1499938964844,293.1371765136719,292.40106201171875,293.3712463378906,291.09747314453125,286.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981624333159743e-09,0.0010266521712765,-0.0225805211812257,0.0,0.0,0.0,-0.0092653930187225,60.0,10.96977996826172,-0.0,-7.186438466533218e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.635454625822604e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001014660228975,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.494248711736873e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001014660301734,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0004813105042558,285.6072692871094,294.1499938964844,293.1371765136719,292.40106201171875,293.3712463378906,291.09747314453125,286.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981624333159743e-09,0.0010266521712765,-0.0225805211812257,0.0,0.0,0.0,-0.0092653930187225,60.0,10.96977996826172,-0.0,-7.186438466533218e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,9.633921581553297e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001014498848235,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,7.49305690987967e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001014498920994,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0004812339611817,285.6092834472656,294.1499938964844,293.1410217285156,292.39599609375,293.3691711425781,291.1045837402344,286.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962519615351994e-09,0.0010264903539791,-0.0225304923951625,0.0,0.0,0.0,-0.0092559289187192,60.0,10.957151412963867,-0.0,-7.184151229466806e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.633987065171824e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001014505687635,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,7.493107113987207e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0001014505760394,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0004812371917068,285.6112976074219,294.1499938964844,293.1441955566406,292.3902282714844,293.3671875,291.10992431640625,286.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265050223097,8.963318087751304e-09,0.0010264960583299,-0.0225325841456651,0.0,0.0,0.0,-0.0092563200742006,60.0,10.9409761428833,-0.0,-7.184247152736134e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.63381098699756e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001014487206703,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,7.492970325984061e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001014487279462,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0004812284314539,285.6145324707031,294.1499938964844,293.1478881835937,292.3794860839844,293.3640441894531,291.1190185546875,286.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961110964378351e-09,0.0010264767333865,-0.0225268062204122,0.0,0.0,0.0,-0.0092552239075303,60.0,10.915870666503906,-0.0,-7.183982830838431e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.634171874495225e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0001014525187201,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,7.493251177947968e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001014525259961,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0004812464467249,285.6153564453125,294.1499938964844,293.1485290527344,292.37652587890625,293.36328125,291.1206970214844,286.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.965598041754674e-09,0.0010265146847814,-0.0225385557860136,0.0,0.0,0.0,-0.0092574451118707,60.0,10.908721923828123,-0.0,-7.184520001146667e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.636152390157804e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001014733716147,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,7.494791498174891e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001014733788906,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0004813453997485,285.6195068359375,294.1499938964844,293.1499938964844,292.3597717285156,293.35943603515625,291.12860107421875,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990254762863971e-09,0.0010267258621752,-0.022603116929531,0.0,0.0,0.0,-0.0092696705833077,60.0,10.871089935302734,-0.0,-7.187471595671013e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,9.636152390157804e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001014733716147,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,7.494791498174891e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001014733788906,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0004813453997485,285.6195068359375,294.1499938964844,293.1499938964844,292.3597717285156,293.35943603515625,291.12860107421875,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990254762863971e-09,0.0010267258621752,-0.022603116929531,0.0,0.0,0.0,-0.0092696705833077,60.0,10.871089935302734,-0.0,-7.187471595671013e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,9.640093776397408e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001015148809528,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,7.497856859117746e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001015148882288,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0004815422871615,285.6236877441406,294.1499938964844,293.1499938964844,292.34039306640625,293.3556823730469,291.134765625,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271542705595,9.039342607763956e-09,0.0010271451901644,-0.0227316543459892,0.0,0.0,0.0,-0.0092940032482147,60.0,10.830930709838867,-0.0,-7.193350626266692e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,9.640093776397408e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0001015148809528,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,7.497856859117746e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001015148882288,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0004815422871615,285.6236877441406,294.1499938964844,293.1499938964844,292.34039306640625,293.3556823730469,291.134765625,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271542705595,9.039342607763956e-09,0.0010271451901644,-0.0227316543459892,0.0,0.0,0.0,-0.0092940032482147,60.0,10.830930709838867,-0.0,-7.193350626266692e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.647883416619152e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.000101596902823,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,7.503915549023077e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.000101596910099,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0004819313762709,285.6279602050781,294.1499938964844,293.1499938964844,292.31903076171875,293.3520202636719,291.1385192871094,286.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279843118041,9.136369882867257e-09,0.001027975231409,-0.022985715419054,0.0,0.0,0.0,-0.0093421060591936,60.0,10.78776741027832,-0.0,-7.204977237051936e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.647883416619152e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.000101596902823,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,7.503915549023077e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.000101596910099,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0004819313762709,285.6279602050781,294.1499938964844,293.1499938964844,292.31903076171875,293.3520202636719,291.1385192871094,286.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279843118041,9.136369882867257e-09,0.001027975231409,-0.022985715419054,0.0,0.0,0.0,-0.0093421060591936,60.0,10.78776741027832,-0.0,-7.204977237051936e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.651485743233934e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.000101634839666,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,7.506716792704538e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.000101634846942,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0004821113252546,285.6300964355469,294.1499938964844,293.1499938964844,292.30767822265625,293.35015869140625,291.1404724121094,286.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283695301041,9.181244209344186e-09,0.0010283603332936,-0.0231032110750675,0.0,0.0,0.0,-0.0093643590807914,60.0,10.766239166259766,-0.0,-7.21035746664711e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.657458576839416e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001016977403196,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,7.511362491641194e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001016977475956,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0004824096977245,285.6322631835937,294.1499938964844,293.1499938964844,292.2958984375,293.348388671875,291.1416015625,286.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290046920999,9.255654020989825e-09,0.0010289953788742,-0.0232980474829673,0.0,0.0,0.0,-0.0094012413173913,60.0,10.74384307861328,-0.0,-7.21928330449373e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.669506835052744e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001018246111925,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.520733925048262e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001018246184685,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0004830115358345,285.6366577148437,294.1499938964844,293.1499938964844,292.2711486816406,293.3448486328125,291.1438903808594,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302874725311,9.405745515778108e-09,0.0010302780428901,-0.0236910358071327,0.0,0.0,0.0,-0.0094756437465548,60.0,10.698847770690918,-0.0,-7.237304799900812e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.669506835052744e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001018246111925,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.520733925048262e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001018246184685,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0004830115358345,285.6366577148437,294.1499938964844,293.1499938964844,292.2711486816406,293.3448486328125,291.1438903808594,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302874725311,9.405745515778108e-09,0.0010302780428901,-0.0236910358071327,0.0,0.0,0.0,-0.0094756437465548,60.0,10.698847770690918,-0.0,-7.237304799900812e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.683959797257558e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001019768023979,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.531974551966414e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001019768096739,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.000483733456349,285.64111328125,294.1499938964844,293.1499938964844,292.2449645996094,293.3413391113281,291.1455993652344,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318271815776,9.585793492306038e-09,0.0010318176355212,-0.0241624470800161,0.0,0.0,0.0,-0.0095649017021059,60.0,10.65303897857666,-0.0,-7.258952905431215e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.683959797257558e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001019768023979,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.531974551966414e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001019768096739,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.000483733456349,285.64111328125,294.1499938964844,293.1499938964844,292.2449645996094,293.3413391113281,291.1455993652344,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318271815776,9.585793492306038e-09,0.0010318176355212,-0.0241624470800161,0.0,0.0,0.0,-0.0095649017021059,60.0,10.65303897857666,-0.0,-7.258952905431215e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.700041118776426e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001021461503114,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,7.544482650700957e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001021461575874,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.000484536809381,285.64556884765625,294.1499938964844,293.1499938964844,292.217529296875,293.337890625,291.14697265625,286.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335403494536,9.786142562973056e-09,0.0010335304541513,-0.0246869940310716,0.0,0.0,0.0,-0.0096642216667532,60.0,10.606719017028809,-0.0,-7.283080094566685e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.700041118776426e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001021461503114,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,7.544482650700957e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001021461575874,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.000484536809381,285.64556884765625,294.1499938964844,293.1499938964844,292.217529296875,293.337890625,291.14697265625,286.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335403494536,9.786142562973056e-09,0.0010335304541513,-0.0246869940310716,0.0,0.0,0.0,-0.0096642216667532,60.0,10.606719017028809,-0.0,-7.283080094566685e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,9.719093941384926e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0001023467775667,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,7.559300865978003e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001023467848426,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.000485488504637,285.65008544921875,294.1499938964844,293.1499938964844,292.1889953613281,293.33447265625,291.1478881835937,286.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355703998357,1.0023502028388977e-08,0.001035560388118,-0.0253084115684032,0.0,0.0,0.0,-0.0097818924114108,60.0,10.55988597869873,-0.0,-7.311715677360554e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,9.719093941384926e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0001023467775667,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,7.559300865978003e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001023467848426,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.000485488504637,285.65008544921875,294.1499938964844,293.1499938964844,292.1889953613281,293.33447265625,291.1478881835937,286.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355703998357,1.0023502028388977e-08,0.001035560388118,-0.0253084115684032,0.0,0.0,0.0,-0.0097818924114108,60.0,10.55988597869873,-0.0,-7.311715677360554e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,9.729436715133488e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001024556986521,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.567345892312005e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001024557059281,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0004860051849391,285.6523742675781,294.1499938964844,293.1499938964844,292.1744079589844,293.3327941894531,291.1482238769531,286.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366725036874,1.0152364282589588e-08,0.0010366623755544,-0.0256457664072513,0.0,0.0,0.0,-0.0098457755520939,60.0,10.53637981414795,-0.0,-7.327285800329264e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.740202222019434e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001025690653477,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,7.575718336738646e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001025690726237,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0004865429364144,285.6546936035156,294.1499938964844,293.1499938964844,292.1596069335937,293.33111572265625,291.1485290527344,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037819776684,1.0286485441213244e-08,0.0010378095321357,-0.0259968806058168,0.0,0.0,0.0,-0.009912266395986,60.0,10.512873649597168,-0.0,-7.343508201529404e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.760206012288108e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0001027797115966,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,7.591276516905054e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001027797188726,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0004875421291217,285.65875244140625,294.1499938964844,293.1499938964844,292.13311767578125,293.32818603515625,291.1489562988281,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399502934888,1.0535698535818485e-08,0.0010399398161098,-0.0266492646187543,0.0,0.0,0.0,-0.0100358072668313,60.0,10.471532821655272,-0.0,-7.373699872914585e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,9.76307419477962e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001028099140967,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,7.593507325509563e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001028099213726,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.000487685407279,285.6593322753906,294.1499938964844,293.1499938964844,292.1294860839844,293.3277893066406,291.1490173339844,286.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402557672932,1.0571432618178278e-08,0.0010402452899143,-0.0267428085207939,0.0,0.0,0.0,-0.0100535228848457,60.0,10.46590518951416,-0.0,-7.378034183602723e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.787967428565024e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001030720595736,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.612869376316667e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001030720668495,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004889289266429,285.6640319824219,294.1499938964844,293.1499938964844,292.0988464355469,293.32452392578125,291.1493530273437,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429081739857,1.0881575640553365e-08,0.0010428973473608,-0.0275546424090862,0.0,0.0,0.0,-0.0102072739973664,60.0,10.419170379638672,-0.0,-7.41570431728178e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.787967428565024e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001030720595736,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.612869376316667e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001030720668495,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004889289266429,285.6640319824219,294.1499938964844,293.1499938964844,292.0988464355469,293.32452392578125,291.1493530273437,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429081739857,1.0881575640553365e-08,0.0010428973473608,-0.0275546424090862,0.0,0.0,0.0,-0.0102072739973664,60.0,10.419170379638672,-0.0,-7.41570431728178e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,9.814314398681744e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0001033494991133,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,7.633361383341253e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0001033495063893,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0004902450018562,285.6687927246094,294.1499938964844,293.1499938964844,292.06787109375,293.3213195800781,291.1495666503906,286.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045714947395,1.120982418001404e-08,0.0010457037715241,-0.0284138116985559,0.0,0.0,0.0,-0.0103699993342161,60.0,10.372758865356444,-0.0,-7.455678030510171e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,9.814314398681744e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66424560546875,0.0,0.0,0.0001033494991133,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,7.633361383341253e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.0001033495063893,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0004902450018562,285.6687927246094,294.1499938964844,293.1499938964844,292.06787109375,293.3213195800781,291.1495666503906,286.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045714947395,1.120982418001404e-08,0.0010457037715241,-0.0284138116985559,0.0,0.0,0.0,-0.0103699993342161,60.0,10.372758865356444,-0.0,-7.455678030510171e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.842370491242036e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001036449466482,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,7.65518270782195e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001036449539242,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.000491646467708,285.6736145019531,294.1499938964844,293.1499938964844,292.0367126464844,293.31817626953125,291.14971923828125,286.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487043764442,1.1559372126157541e-08,0.0010486928513273,-0.0293286629021167,0.0,0.0,0.0,-0.0105432858690619,60.0,10.32695770263672,-0.0,-7.498363174818223e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.842370491242036e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001036449466482,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,7.65518270782195e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001036449539242,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,0.000491646467708,285.6736145019531,294.1499938964844,293.1499938964844,292.0367126464844,293.31817626953125,291.14971923828125,286.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487043764442,1.1559372126157541e-08,0.0010486928513273,-0.0293286629021167,0.0,0.0,0.0,-0.0105432858690619,60.0,10.32695770263672,-0.0,-7.498363174818223e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.856830001808704e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0001037972106132,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,7.666429155506194e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001037972178892,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0004923687665723,285.6760559082031,294.1499938964844,293.1499938964844,292.0211486816406,293.3166198730469,291.1497802734375,286.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502452496439,1.1739523131382157e-08,0.0010502334916964,-0.0298001319169998,0.0,0.0,0.0,-0.0106325950473546,60.0,10.304277420043944,-0.0,-7.520410605366123e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,9.871647489489987e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001039532435243,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.677952817175537e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001039532435243,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0004931088769808,285.67852783203125,294.1499938964844,293.1499938964844,292.0055847167969,293.3150634765625,291.1498107910156,286.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518238414078,1.1924125686846313e-08,0.0010518118506297,-0.0302832331508398,0.0,0.0,0.0,-0.0107241095975041,60.0,10.28179931640625,-0.0,-7.543035707158199e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,9.902173042064533e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001042746880557,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,7.701695722062141e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001042746953316,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0004946337430737,285.6834716796875,294.1499938964844,293.1499938964844,291.9747009277344,293.31201171875,291.1498718261719,286.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550759034231,1.2304446350697162e-08,0.001055063563399,-0.0312784574925899,0.0,0.0,0.0,-0.010912649333477,60.0,10.237611770629885,-0.0,-7.589755313119896e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,9.902173042064533e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001042746880557,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,7.701695722062141e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0001042746953316,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0004946337430737,285.6834716796875,294.1499938964844,293.1499938964844,291.9747009277344,293.31201171875,291.1498718261719,286.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550759034231,1.2304446350697162e-08,0.001055063563399,-0.0312784574925899,0.0,0.0,0.0,-0.010912649333477,60.0,10.237611770629885,-0.0,-7.589755313119896e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
