time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.933637920767068e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001046060351654,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,7.726168405497447e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001046060424414,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0004962054663337,285.6885070800781,294.1499938964844,293.1499938964844,291.9441833496094,293.3089904785156,291.1499328613281,286.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584281990304,1.2696471429762823e-08,0.0010584155097603,-0.0323042124509811,0.0,0.0,0.0,-0.0111069921404123,60.0,10.194454193115234,-0.0,-7.638063692638752e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.933637920767068e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001046060351654,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,7.726168405497447e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001046060424414,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0004962054663337,285.6885070800781,294.1499938964844,293.1499938964844,291.9441833496094,293.3089904785156,291.1499328613281,286.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584281990304,1.2696471429762823e-08,0.0010584155097603,-0.0323042124509811,0.0,0.0,0.0,-0.0111069921404123,60.0,10.194454193115234,-0.0,-7.638063692638752e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.965872595785186e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001049454731401,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.751239172648638e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000104945480416,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0004978156648576,285.6935729980469,294.1499938964844,293.1499938964844,291.91424560546875,293.3060302734375,291.14996337890625,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618626838549,1.3098083506690728e-08,0.0010618496453389,-0.0333549492061138,0.0,0.0,0.0,-0.0113060874864459,60.0,10.152555465698242,-0.0,-7.687712155757256e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.965872595785186e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,0.0001049454731401,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,7.751239172648638e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000104945480416,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0004978156648576,285.6935729980469,294.1499938964844,293.1499938964844,291.91424560546875,293.3060302734375,291.14996337890625,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618626838549,1.3098083506690728e-08,0.0010618496453389,-0.0333549492061138,0.0,0.0,0.0,-0.0113060874864459,60.0,10.152555465698242,-0.0,-7.687712155757256e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.99859330477193e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001052900406648,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,7.776689017191529e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001052900479407,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.000499450135976,285.69873046875,294.1499938964844,293.1499938964844,291.8851013183594,293.3031311035156,291.14996337890625,286.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653489734977,1.3505760065868344e-08,0.0010653354693204,-0.0344214402139186,0.0,0.0,0.0,-0.0115081891417503,60.0,10.11204719543457,-0.0,-7.738275087376678e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.99859330477193e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001052900406648,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,7.776689017191529e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001052900479407,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.000499450135976,285.69873046875,294.1499938964844,293.1499938964844,291.8851013183594,293.3031311035156,291.14996337890625,286.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653489734977,1.3505760065868344e-08,0.0010653354693204,-0.0344214402139186,0.0,0.0,0.0,-0.0115081891417503,60.0,10.11204719543457,-0.0,-7.738275087376678e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001001510536298,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,0.0001054639214999,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,7.789531809976324e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0001054639287758,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0005002749385312,285.7013244628906,294.1499938964844,293.1499938964844,291.8708801269531,293.3016662597656,291.14996337890625,286.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671081254258,1.3711486168688225e-08,0.0010670945048332,-0.0349595807492733,0.0,0.0,0.0,-0.0116101754829287,60.0,10.092207908630373,-0.0,-7.76385320477857e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,0.0001003162469714,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001056378823705,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,7.80237969593145e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001056378823705,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0005011000903323,285.7039489746094,294.1499938964844,293.1499938964844,291.85693359375,293.3002319335937,291.1499938964844,286.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.07277774810791,-0.0,-7.78948532342838e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001006325110211,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001059709175024,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,7.826978253433481e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001059709247783,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0005026799044571,285.708984375,294.1499938964844,293.1499938964844,291.8309631347656,293.2975158691406,291.1499938964844,286.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722378501668,1.4311344997963717e-08,0.0010722235310822,-0.0365285277366638,0.0,0.0,0.0,-0.0119075505062937,60.0,10.036686897277832,-0.0,-7.838675486482316e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001006456077448,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.000105984712718,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,7.827996887499467e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.000105984719994,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.000502745329868,285.7091979980469,294.1499938964844,293.1499938964844,291.82989501953125,293.29742431640625,291.1499938964844,286.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327667052782544e-08,0.0010723631130531,-0.0365712121129035,0.0,0.0,0.0,-0.011915641836822,60.0,10.035226821899414,-0.0,-7.840716165219419e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0001009717525448,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0001063281524693,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.853363058529794e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001063281597453,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0005043745040893,285.71453857421875,294.1499938964844,293.1499938964844,291.8042297363281,293.29461669921875,291.1499938964844,286.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758524294942,1.4734016673401127e-08,0.0010758376447483,-0.0376338772475719,0.0,0.0,0.0,-0.0121170869097113,60.0,9.999552726745604,-0.0,-7.891611630839179e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0001009717525448,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0001063281524693,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.853363058529794e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001063281597453,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0005043745040893,285.71453857421875,294.1499938964844,293.1499938964844,291.8042297363281,293.29461669921875,291.1499938964844,286.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758524294942,1.4734016673401127e-08,0.0010758376447483,-0.0376338772475719,0.0,0.0,0.0,-0.0121170869097113,60.0,9.999552726745604,-0.0,-7.891611630839179e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0001012923457892,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001066657569026,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,7.878298492869362e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001066657641786,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0005059759132564,285.7199401855469,294.1499938964844,293.1499938964844,291.78009033203125,293.2919006347656,291.1499938964844,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133458930449706e-08,0.0010792531538754,-0.0386783517897129,0.0,0.0,0.0,-0.0123151065781712,60.0,9.9656343460083,-0.0,-7.941802238065065e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0001012923457892,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001066657569026,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,7.878298492869362e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001066657641786,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0005059759132564,285.7199401855469,294.1499938964844,293.1499938964844,291.78009033203125,293.2919006347656,291.1499938964844,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133458930449706e-08,0.0010792531538754,-0.0386783517897129,0.0,0.0,0.0,-0.0123151065781712,60.0,9.9656343460083,-0.0,-7.941802238065065e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.00010160292004,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0001069928039214,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,7.90245394455269e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001069928111974,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005075273220427,285.72540283203125,294.1499938964844,293.1499938964844,291.7576599121094,293.2891845703125,291.1499938964844,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825772769749,1.55204133989173e-08,0.0010825617937371,-0.0396900586783885,0.0,0.0,0.0,-0.0125069357454776,60.0,9.93378734588623,-0.0,-7.990574601990377e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.00010160292004,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0001069928039214,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,7.90245394455269e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001069928111974,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.0005075273220427,285.72540283203125,294.1499938964844,293.1499938964844,291.7576599121094,293.2891845703125,291.1499938964844,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825772769749,1.55204133989173e-08,0.0010825617937371,-0.0396900586783885,0.0,0.0,0.0,-0.0125069357454776,60.0,9.93378734588623,-0.0,-7.990574601990377e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001017543399939,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0001071522565325,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.914231537142769e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001071522638085,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0005082836723886,285.7281494140625,294.1499938964844,293.1499938964844,291.7471618652344,293.2878723144531,291.1499938964844,286.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841902112588,1.570907492975948e-08,0.0010841744951903,-0.0401832722127437,0.0,0.0,0.0,-0.0126004600897431,60.0,9.9186372756958,-0.0,-8.014408336975978e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0001019018382066,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0001073075836757,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,7.925703539513052e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001073075836757,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0005090204649604,285.7308959960937,294.1499938964844,293.1499938964844,291.7371520996094,293.2865295410156,291.1499938964844,286.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857618181034,1.5892847926579634e-08,0.0010857458692044,-0.0406636856496334,0.0,0.0,0.0,-0.0126915648579597,60.0,9.90404987335205,-0.0,-8.037658005832783e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.000102183817944,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001076045227819,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,7.947635458549485e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001076045300578,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0005104290321469,285.7364807128906,294.1499938964844,293.1499938964844,291.7187805175781,293.283935546875,291.1499938964844,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887664975598,1.6244182887703573e-08,0.0010887503158301,-0.0415820479393005,0.0,0.0,0.0,-0.012865737080574,60.0,9.876668930053713,-0.0,-8.082201219394848e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.000102183817944,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001076045227819,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,7.947635458549485e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001076045300578,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0005104290321469,285.7364807128906,294.1499938964844,293.1499938964844,291.7187805175781,293.283935546875,291.1499938964844,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887664975598,1.6244182887703573e-08,0.0010887503158301,-0.0415820479393005,0.0,0.0,0.0,-0.012865737080574,60.0,9.876668930053713,-0.0,-8.082201219394848e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001024487137328,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001078834684449,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,7.968238060129806e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001078834684449,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0005117522669024,285.7420959472656,294.1499938964844,293.1499938964844,291.70269775390625,293.2813720703125,291.1499938964844,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915889870375,1.6574222883036782e-08,0.0010915723396465,-0.0424446538090705,0.0,0.0,0.0,-0.0130293518304824,60.0,9.85161590576172,-0.0,-8.12415592577054e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001024487137328,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001078834684449,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,7.968238060129806e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001078834684449,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0005117522669024,285.7420959472656,294.1499938964844,293.1499938964844,291.70269775390625,293.2813720703125,291.1499938964844,286.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915889870375,1.6574222883036782e-08,0.0010915723396465,-0.0424446538090705,0.0,0.0,0.0,-0.0130293518304824,60.0,9.85161590576172,-0.0,-8.12415592577054e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001026908503263,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001081384471035,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.987071148818359e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001081384543795,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0005129617638885,285.7477722167969,294.1499938964844,293.1499938964844,291.6891174316406,293.2788391113281,291.1499938964844,286.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941687505692,1.6875910446856324e-08,0.0010941518703475,-0.0432330816984176,0.0,0.0,0.0,-0.0131789101287722,60.0,9.829301834106444,-0.0,-8.162601261574309e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001026908503263,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001081384471035,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.987071148818359e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001081384543795,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0005129617638885,285.7477722167969,294.1499938964844,293.1499938964844,291.6891174316406,293.2788391113281,291.1499938964844,286.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941687505692,1.6875910446856324e-08,0.0010941518703475,-0.0432330816984176,0.0,0.0,0.0,-0.0131789101287722,60.0,9.829301834106444,-0.0,-8.162601261574309e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001029101258609,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001083693568943,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,8.004125993466005e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0001083693641703,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0005140571156516,285.7535095214844,294.1499938964844,293.1499938964844,291.67822265625,293.2763366699219,291.1499938964844,286.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965050896629,1.714911590511292e-08,0.0010964879766106,-0.0439470000565052,0.0,0.0,0.0,-0.0133143505081534,60.0,9.8096923828125,-0.0,-8.197496015327489e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001029101258609,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001083693568943,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,8.004125993466005e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0001083693641703,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0005140571156516,285.7535095214844,294.1499938964844,293.1499938964844,291.67822265625,293.2763366699219,291.1499938964844,286.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965050896629,1.714911590511292e-08,0.0010964879766106,-0.0439470000565052,0.0,0.0,0.0,-0.0133143505081534,60.0,9.8096923828125,-0.0,-8.197496015327489e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001030092826113,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001084737741621,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,8.011837780941278e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.000108473781438,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0005145524046383,285.75640869140625,294.1499938964844,293.1499938964844,291.673828125,293.2751159667969,291.1499938964844,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975609766319,1.727265797057953e-08,0.0010975437471643,-0.0442698076367378,0.0,0.0,0.0,-0.0133755914866924,60.0,9.801070213317873,-0.0,-8.213299196313528e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001031014762702,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001085708572645,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,8.019008237170056e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0001085708645405,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0005150129436515,285.7593078613281,294.1499938964844,293.1499938964844,291.6701965332031,293.27392578125,291.1499938964844,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985432891175,1.7387524309242508e-08,0.0010985258268192,-0.0445699356496334,0.0,0.0,0.0,-0.0134325353428721,60.0,9.793207168579102,-0.0,-8.228006009858292e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001032633736031,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001087413402274,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,8.031600009417161e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001087413402274,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0005158216226845,285.76513671875,294.1499938964844,293.1499938964844,291.6652526855469,293.2715148925781,291.1499938964844,286.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002686806023,1.7589226075642728e-08,0.0011002511018887,-0.0450969263911247,0.0,0.0,0.0,-0.013532530516386,60.0,9.779739379882812,-0.0,-8.253863370555339e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001032633736031,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001087413402274,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,8.031600009417161e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001087413402274,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0005158216226845,285.76513671875,294.1499938964844,293.1499938964844,291.6652526855469,293.2715148925781,291.1499938964844,286.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002686806023,1.7589226075642728e-08,0.0011002511018887,-0.0450969263911247,0.0,0.0,0.0,-0.013532530516386,60.0,9.779739379882812,-0.0,-8.253863370555339e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001033939406624,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001088788339984,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,8.041755791055039e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001088788412744,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0005164738977327,285.77099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2691650390625,291.1499938964844,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.7751903058638163e-08,0.0011016421485692,-0.0455219224095344,0.0,0.0,0.0,-0.0136131765320897,60.0,9.769338607788086,-0.0,-8.274747642644797e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001033939406624,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001088788339984,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,8.041755791055039e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001088788412744,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0005164738977327,285.77099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2691650390625,291.1499938964844,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.7751903058638163e-08,0.0011016421485692,-0.0455219224095344,0.0,0.0,0.0,-0.0136131765320897,60.0,9.769338607788086,-0.0,-8.274747642644797e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0001034952001646,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,0.0001089854631572,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,8.049631287576631e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001089854704332,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0005169797223061,285.77691650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2668762207031,291.1499938964844,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027384316548,1.7878058145015533e-08,0.0011027206201106,-0.0458514913916587,0.0,0.0,0.0,-0.0136757148429751,60.0,9.761425971984863,-0.0,-8.290960806789371e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0001034952001646,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,0.0001089854631572,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,8.049631287576631e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001089854704332,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0005169797223061,285.77691650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2668762207031,291.1499938964844,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027384316548,1.7878058145015533e-08,0.0011027206201106,-0.0458514913916587,0.0,0.0,0.0,-0.0136757148429751,60.0,9.761425971984863,-0.0,-8.290960806789371e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001035846144077,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001090796213247,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,8.056585647864267e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001090796286007,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0005174263496883,285.78289794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2645874023437,291.1499938964844,286.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.798944992970064e-08,0.0011036733631044,-0.0461424812674522,0.0,0.0,0.0,-0.0137309385463595,60.0,9.75397491455078,-0.0,-8.305290322141445e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001035846144077,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001090796213247,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,8.056585647864267e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001090796286007,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0005174263496883,285.78289794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2645874023437,291.1499938964844,286.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.798944992970064e-08,0.0011036733631044,-0.0461424812674522,0.0,0.0,0.0,-0.0137309385463595,60.0,9.75397491455078,-0.0,-8.305290322141445e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.0001036219255183,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001091189114958,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,8.059487299760804e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001091189187718,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0005176127306185,285.785888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.26348876953125,291.1499938964844,286.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040883837267,1.8035930082760387e-08,0.0011040703393518,-0.0462638959288597,0.0,0.0,0.0,-0.0137539785355329,60.0,9.750021934509276,-0.0,-8.311273091976545e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001036553512676,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001091541125788,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,8.062086999416351e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001091541125788,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.00051777967019,285.78887939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.26239013671875,291.1499938964844,286.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044443817809,1.807756966343277e-08,0.001104426337406,-0.0463726669549942,0.0,0.0,0.0,-0.0137746203690767,60.0,9.74586582183838,-0.0,-8.316634847460591e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001037093170452,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001092109378078,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,8.066284499363974e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001092109450837,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0005180492298677,285.794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2601928710937,291.1499938964844,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050197063013,1.814479588801987e-08,0.0011050015455111,-0.0465482696890831,0.0,0.0,0.0,-0.0138079496100544,60.0,9.736810684204102,-0.0,-8.3252942317813e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
