time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001037093170452,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,0.0001092109378078,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,8.066284499363974e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001092109450837,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0005180492298677,285.794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2601928710937,291.1499938964844,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050197063013,1.814479588801987e-08,0.0011050015455111,-0.0465482696890831,0.0,0.0,0.0,-0.0138079496100544,60.0,9.736810684204102,-0.0,-8.3252942317813e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,0.0001037443289533,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001092478123609,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,8.069007890298963e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001092478123609,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0005182241438888,285.8009948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,291.1499938964844,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188407224783987e-08,0.0011053744237869,-0.0466621853411197,0.0,0.0,0.0,-0.0138295693323016,60.0,9.726569175720217,-0.0,-8.330914624821163e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,0.0001037443289533,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001092478123609,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,8.069007890298963e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001092478123609,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0005182241438888,285.8009948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,291.1499938964844,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.8188407224783987e-08,0.0011053744237869,-0.0466621853411197,0.0,0.0,0.0,-0.0138295693323016,60.0,9.726569175720217,-0.0,-8.330914624821163e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0001037594920489,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001092637758119,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,8.07018659543246e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001092637758119,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0005182998720556,285.8070983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2559509277344,291.1499938964844,286.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055540526285,1.8207277463488936e-08,0.0011055358918383,-0.0467114746570587,0.0,0.0,0.0,-0.0138389244675636,60.0,9.715001106262209,-0.0,-8.33334681260567e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691345214844,0.0,0.0,0.0001037594920489,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.0001092637758119,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,8.07018659543246e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001092637758119,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0005182998720556,285.8070983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2559509277344,291.1499938964844,286.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055540526285,1.8207277463488936e-08,0.0011055358918383,-0.0467114746570587,0.0,0.0,0.0,-0.0138389244675636,60.0,9.715001106262209,-0.0,-8.33334681260567e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001037534020724,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001092573656933,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,8.069712930591777e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001092573656933,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0005182694876566,285.8132629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.25390625,291.1499938964844,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054890928789,1.8199674656216306e-08,0.0011054709320887,-0.0466916151344776,0.0,0.0,0.0,-0.0138351554051041,60.0,9.701953887939451,-0.0,-8.332366974173055e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001037534020724,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001092573656933,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,8.069712930591777e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001092573656933,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0005182694876566,285.8132629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.25390625,291.1499938964844,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054890928789,1.8199674656216306e-08,0.0011054709320887,-0.0466916151344776,0.0,0.0,0.0,-0.0138351554051041,60.0,9.701953887939451,-0.0,-8.332366974173055e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.0001037417387124,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001092450766009,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,8.068805618677288e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001092450766009,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.000518211221788,285.8163452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2528991699219,291.1499938964844,286.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053642956539,1.818512451734477e-08,0.0011053461348637,-0.046653613448143,0.0,0.0,0.0,-0.0138279404491186,60.0,9.694804191589355,-0.0,-8.33049114135065e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.000103724814835,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0001092272577807,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,8.067490125540644e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001092272650566,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0005181267042644,285.8194274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2518920898437,291.1499938964844,286.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051838519051,1.816403560894741e-08,0.0011051656911149,-0.0465985275804996,0.0,0.0,0.0,-0.0138174854218959,60.0,9.687264442443848,-0.0,-8.327773315386366e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0001036754620145,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001091752856154,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,8.06365060270764e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001091752856154,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0005178801366128,285.8256225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2499084472656,291.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104658585973,1.8102518595242145e-08,0.0011046404251828,-0.0464378334581851,0.0,0.0,0.0,-0.0137869929894804,60.0,9.671067237854004,-0.0,-8.319847921711698e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0001036754620145,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001091752856154,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,8.06365060270764e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001091752856154,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0005178801366128,285.8256225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2499084472656,291.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104658585973,1.8102518595242145e-08,0.0011046404251828,-0.0464378334581851,0.0,0.0,0.0,-0.0137869929894804,60.0,9.671067237854004,-0.0,-8.319847921711698e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001036021640175,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001090981022571,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,8.057949889916927e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001090981022571,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005175140104256,285.83184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2479858398437,291.1499938964844,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038774391636,1.8011172997489666e-08,0.0011038593947887,-0.0461992248892784,0.0,0.0,0.0,-0.0137417092919349,60.0,9.65306282043457,-0.0,-8.308086307806661e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001036021640175,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001090981022571,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,8.057949889916927e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001090981022571,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005175140104256,285.83184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2479858398437,291.1499938964844,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038774391636,1.8011172997489666e-08,0.0011038593947887,-0.0461992248892784,0.0,0.0,0.0,-0.0137417092919349,60.0,9.65306282043457,-0.0,-8.308086307806661e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001035084133036,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001089993747882,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,8.050657925195992e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0001089993747882,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0005170457297936,285.8381042480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2460632324219,291.1499938964844,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102878479287,1.7894336679091793e-08,0.0011028605513274,-0.0458940155804157,0.0,0.0,0.0,-0.013683789409697,60.0,9.633426666259766,-0.0,-8.293054065688923e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001035084133036,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001089993747882,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,8.050657925195992e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0001089993747882,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0005170457297936,285.8381042480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2460632324219,291.1499938964844,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102878479287,1.7894336679091793e-08,0.0011028605513274,-0.0458940155804157,0.0,0.0,0.0,-0.013683789409697,60.0,9.633426666259766,-0.0,-8.293054065688923e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.000103394195321,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,0.0001088790959329,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,8.041774708544835e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001088791032088,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0005164751783013,285.8443908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,291.1499938964844,286.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661240682,1.7752004310978012e-08,0.001101643545553,-0.0455221831798553,0.0,0.0,0.0,-0.0136132286861538,60.0,9.612142562866213,-0.0,-8.274760432414041e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.000103394195321,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,0.0001088790959329,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,8.041774708544835e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001088791032088,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0005164751783013,285.8443908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,291.1499938964844,286.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101661240682,1.7752004310978012e-08,0.001101643545553,-0.0455221831798553,0.0,0.0,0.0,-0.0136132286861538,60.0,9.612142562866213,-0.0,-8.274760432414041e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001033341468428,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001088158605853,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,8.037104271352291e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001088158678612,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0005161752342246,285.8475341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2433166503906,291.1499938964844,286.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010213056579,1.7677171726404595e-08,0.001101003610529,-0.0453266873955726,0.0,0.0,0.0,-0.0135761313140392,60.0,9.601065635681152,-0.0,-8.265150341912887e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001032725922414,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001087510463548,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,8.032316691242158e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001087510463548,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0005158677813597,285.8506774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2424011230469,291.1499938964844,286.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003653053194,1.7600465085365613e-08,0.0011003477266058,-0.0451262816786766,0.0,0.0,0.0,-0.0135381035506725,60.0,9.58980941772461,-0.0,-8.255305061766195e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001031426145345,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001086141710402,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.022207475733012e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001086141783162,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0005152184749022,285.85699462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2406311035156,291.1499938964844,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989805450662,1.7438495092392262e-08,0.001098963082768,-0.0447031110525131,0.0,0.0,0.0,-0.0134578105062246,60.0,9.56674575805664,-0.0,-8.234536608142663e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001031426145345,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.0001086141710402,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.022207475733012e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001086141783162,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0005152184749022,285.85699462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2406311035156,291.1499938964844,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989805450662,1.7438495092392262e-08,0.001098963082768,-0.0447031110525131,0.0,0.0,0.0,-0.0134578105062246,60.0,9.56674575805664,-0.0,-8.234536608142663e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001029998238664,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0001084637988242,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,8.011100726434961e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001084638061001,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0005145051982253,285.8633117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2388916015625,291.1499938964844,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260552098719018e-08,0.0010974417673423,-0.0442381761968135,0.0,0.0,0.0,-0.0133695974946022,60.0,9.54275608062744,-0.0,-8.211749502606835e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001029998238664,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0001084637988242,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,8.011100726434961e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001084638061001,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0005145051982253,285.8633117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2388916015625,291.1499938964844,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260552098719018e-08,0.0010974417673423,-0.0442381761968135,0.0,0.0,0.0,-0.0133695974946022,60.0,9.54275608062744,-0.0,-8.211749502606835e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001028401893563,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001082957023754,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.998685032362118e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001082957096514,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.0005137078114785,285.8696594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2371826171875,291.1499938964844,286.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957580525428,1.7061633883486138e-08,0.0010957409394904,-0.0437184050679206,0.0,0.0,0.0,-0.0132709871977567,60.0,9.51760196685791,-0.0,-8.186314204294831e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001028401893563,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001082957023754,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.998685032362118e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001082957096514,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.0005137078114785,285.8696594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2371826171875,291.1499938964844,286.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957580525428,1.7061633883486138e-08,0.0010957409394904,-0.0437184050679206,0.0,0.0,0.0,-0.0132709871977567,60.0,9.51760196685791,-0.0,-8.186314204294831e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001026637255563,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.000108109874418,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.984959665918723e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.000108109874418,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0005128263146616,285.8760070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2355041503906,291.1499938964844,286.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938777122646,1.6841735117623102e-08,0.0010938608320429,-0.0431437715888023,0.0,0.0,0.0,-0.0131619740277528,60.0,9.49118995666504,-0.0,-8.158241371347685e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001026637255563,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.000108109874418,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.984959665918723e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.000108109874418,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0005128263146616,285.8760070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2355041503906,291.1499938964844,286.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938777122646,1.6841735117623102e-08,0.0010938608320429,-0.0431437715888023,0.0,0.0,0.0,-0.0131619740277528,60.0,9.49118995666504,-0.0,-8.158241371347685e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.000102568679722,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.000108009786345,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,7.977567292982712e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.000108009786345,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0005123515729792,285.8791809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.23468017578125,291.1499938964844,286.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928646661341,1.6723301854426612e-08,0.001092848018743,-0.0428342632949352,0.0,0.0,0.0,-0.0131032606586813,60.0,9.477437019348145,-0.0,-8.143142338212783e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0001024710218189,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,0.0001079069479601,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,7.969971920829266e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001079069552361,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0005118637927807,285.88238525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2338562011719,291.1499938964844,286.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918239131569,1.6601614305500334e-08,0.0010918072657659,-0.0425162427127361,0.0,0.0,0.0,-0.0130429342389106,60.0,9.463431358337402,-0.0,-8.127642558974912e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.0001022699289023,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001076951884897,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,7.954331522341818e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001076951884897,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0005108592449687,285.8887634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,291.1499938964844,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896816384047,1.6351032527950338e-08,0.0010896653402596,-0.0418613255023956,0.0,0.0,0.0,-0.0129187135025858,60.0,9.434870719909668,-0.0,-8.09577187510513e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.0001022699289023,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001076951884897,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,7.954331522341818e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001076951884897,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0005108592449687,285.8887634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,291.1499938964844,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896816384047,1.6351032527950338e-08,0.0010896653402596,-0.0418613255023956,0.0,0.0,0.0,-0.0129187135025858,60.0,9.434870719909668,-0.0,-8.09577187510513e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001020628333208,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001074771062121,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,7.938224007375538e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001074771062121,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0005098247784189,285.8951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2306823730469,291.1499938964844,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874748695641,1.6092975840820145e-08,0.0010874588042497,-0.0411868169903755,0.0,0.0,0.0,-0.0127907842397689,60.0,9.405603408813477,-0.0,-8.063015854986588e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001020628333208,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001074771062121,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,7.938224007375538e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001074771062121,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0005098247784189,285.8951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2306823730469,291.1499938964844,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874748695641,1.6092975840820145e-08,0.0010874588042497,-0.0411868169903755,0.0,0.0,0.0,-0.0127907842397689,60.0,9.405603408813477,-0.0,-8.063015854986588e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001018563852994,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001072597078746,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,7.922166696516797e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001072597078746,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0005087935132905,285.90155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2291564941406,291.1499938964844,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852749692276,1.583572561969504e-08,0.0010852591367438,-0.0405143611133098,0.0,0.0,0.0,-0.0126632554456591,60.0,9.376084327697754,-0.0,-8.030427522953688e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001018563852994,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001072597078746,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,7.922166696516797e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001072597078746,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0005087935132905,285.90155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2291564941406,291.1499938964844,286.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852749692276,1.583572561969504e-08,0.0010852591367438,-0.0405143611133098,0.0,0.0,0.0,-0.0126632554456591,60.0,9.376084327697754,-0.0,-8.030427522953688e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0001016580499708,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0001070508442353,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.906740211183205e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001070508515113,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0005078028189018,285.907958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,291.1499938964844,286.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831616818904,1.55885864216998e-08,0.0010831460822373,-0.0398682802915573,0.0,0.0,0.0,-0.0125407380983233,60.0,9.346831321716309,-0.0,-7.999182827234108e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0001016580499708,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0001070508442353,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.906740211183205e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001070508515113,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0005078028189018,285.907958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,291.1499938964844,286.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831616818904,1.55885864216998e-08,0.0010831460822373,-0.0398682802915573,0.0,0.0,0.0,-0.0125407380983233,60.0,9.346831321716309,-0.0,-7.999182827234108e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001015642410493,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001069520585588,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,7.899443880887702e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001069520658347,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005073341890238,285.9111633300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2268981933594,291.1499938964844,286.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821623727679,1.5471693259883068e-08,0.0010821468895301,-0.0395626798272132,0.0,0.0,0.0,-0.0124827912077307,60.0,9.33249568939209,-0.0,-7.984425565155109e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001014737063087,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0001068567216861,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,7.892402936704457e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0001068567289621,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0005068819737061,285.91436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2261657714844,291.1499938964844,286.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811979882419,1.5358882166083276e-08,0.0010811826214194,-0.0392677411437034,0.0,0.0,0.0,-0.0124268680810928,60.0,9.318384170532228,-0.0,-7.970196236328776e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
