time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001013031505863,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001066771219484,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,7.879137410782278e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001066771219484,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.000506030046381,285.9208068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2247314453125,291.1499938964844,286.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793798137456,1.514635528110375e-08,0.0010793646797537,-0.0387120731174945,0.0,0.0,0.0,-0.0123215056955814,60.0,9.290814399719238,-0.0,-7.943425117673544e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001013031505863,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001066771219484,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,7.879137410782278e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001066771219484,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.000506030046381,285.9208068847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2247314453125,291.1499938964844,286.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793798137456,1.514635528110375e-08,0.0010793646797537,-0.0387120731174945,0.0,0.0,0.0,-0.0123215056955814,60.0,9.290814399719238,-0.0,-7.943425117673544e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001011544736684,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001065205506165,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,7.867573003750294e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001065205578925,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0005052873166278,285.9272155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.22332763671875,291.1499938964844,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777955176308,1.4961088368181663e-08,0.0010777806164696,-0.0382276438176631,0.0,0.0,0.0,-0.0122296623885631,60.0,9.2647123336792,-0.0,-7.920123579197026e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001011544736684,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001065205506165,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,7.867573003750294e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001065205578925,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0005052873166278,285.9272155761719,294.1499938964844,293.1499938964844,291.6635437011719,293.22332763671875,291.1499938964844,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777955176308,1.4961088368181663e-08,0.0010777806164696,-0.0382276438176631,0.0,0.0,0.0,-0.0122296623885631,60.0,9.2647123336792,-0.0,-7.920123579197026e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001010282066999,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001063875897671,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,7.857752643758431e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.000106387597043,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0005046566366218,285.9336853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.221923828125,291.1499938964844,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764499893411,1.4803752890202304e-08,0.0010764352045953,-0.0378162339329719,0.0,0.0,0.0,-0.0121516641229391,60.0,9.240242958068848,-0.0,-7.900361964630066e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001010282066999,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001063875897671,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,7.857752643758431e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.000106387597043,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0005046566366218,285.9336853027344,294.1499938964844,293.1499938964844,291.6635437011719,293.221923828125,291.1499938964844,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764499893411,1.4803752890202304e-08,0.0010764352045953,-0.0378162339329719,0.0,0.0,0.0,-0.0121516641229391,60.0,9.240242958068848,-0.0,-7.900361964630066e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001009280531434,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001062821247614,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,7.849963003536686e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001062821247614,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0005041563417762,285.94012451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,291.1499938964844,286.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753826936706,1.4678949611379721e-08,0.0010753680253401,-0.0374898724257946,0.0,0.0,0.0,-0.0120897935703396,60.0,9.217692375183104,-0.0,-7.884704444904855e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001009280531434,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001062821247614,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,7.849963003536686e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001062821247614,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0005041563417762,285.94012451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,291.1499938964844,286.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753826936706,1.4678949611379721e-08,0.0010753680253401,-0.0374898724257946,0.0,0.0,0.0,-0.0120897935703396,60.0,9.217692375183104,-0.0,-7.884704444904855e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0001008907929644,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.000106242885522,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,7.847064989618957e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.000106242892798,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0005039701936766,285.943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.21990966796875,291.1499938964844,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749859502539,1.4632517419954638e-08,0.0010749712819233,-0.0373684503138065,0.0,0.0,0.0,-0.0120667768642306,60.0,9.20739459991455,-0.0,-7.878882968270774e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001008582985377,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001062086739693,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.84453732194379e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001062086739693,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.000503807910718,285.94659423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,291.1499938964844,286.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074640545994,1.4592028030335769e-08,0.0010746259940788,-0.0372625663876533,0.0,0.0,0.0,-0.0120467087253928,60.0,9.197510719299316,-0.0,-7.873808272051974e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001008125109365,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0001061604489223,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,7.840975740691647e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001061604561982,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0005035791546106,285.9530944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.21795654296875,291.1499938964844,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741512523964,1.4534959014156357e-08,0.0010741367004811,-0.0371133238077163,0.0,0.0,0.0,-0.0120184104889631,60.0,9.179160118103027,-0.0,-7.866658791044756e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001008125109365,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0001061604489223,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,7.840975740691647e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001061604561982,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0005035791546106,285.9530944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.21795654296875,291.1499938964844,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741512523964,1.4534959014156357e-08,0.0010741367004811,-0.0371133238077163,0.0,0.0,0.0,-0.0120184104889631,60.0,9.179160118103027,-0.0,-7.866658791044756e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001007963728625,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0001061434522853,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,7.8397206380032e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001061434595612,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0005034985370002,285.9595947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2166748046875,291.1499938964844,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739790741354,1.4514839996593313e-08,0.0010739645222201,-0.0370607115328311,0.0,0.0,0.0,-0.0120084360241889,60.0,9.163098335266112,-0.0,-7.864139206503752e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001007963728625,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0001061434522853,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,7.8397206380032e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001061434595612,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0005034985370002,285.9595947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2166748046875,291.1499938964844,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739790741354,1.4514839996593313e-08,0.0010739645222201,-0.0370607115328311,0.0,0.0,0.0,-0.0120084360241889,60.0,9.163098335266112,-0.0,-7.864139206503752e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001008083345368,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001061560469679,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,7.840650505386293e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001061560542439,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.000503558316268,285.9660949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2154235839844,291.1499938964844,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741063160821,1.4529730307799582e-08,0.0010740918805822,-0.037099651992321,0.0,0.0,0.0,-0.0120158176869153,60.0,9.149388313293455,-0.0,-7.866003670642385e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001008083345368,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001061560469679,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,7.840650505386293e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001061560542439,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.000503558316268,285.9660949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2154235839844,291.1499938964844,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741063160821,1.4529730307799582e-08,0.0010740918805822,-0.037099651992321,0.0,0.0,0.0,-0.0120158176869153,60.0,9.149388313293455,-0.0,-7.866003670642385e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001008419130812,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0001061914153979,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,7.843262574169785e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001061914153979,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0005037260707467,285.9726257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,291.1499938964844,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744640603661,1.4571564399545878e-08,0.0010744495084509,-0.0372090525925159,0.0,0.0,0.0,-0.0120365563780069,60.0,9.137667655944824,-0.0,-7.871244633861353e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001008419130812,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.0001061914153979,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,7.843262574169785e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001061914153979,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0005037260707467,285.9726257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,291.1499938964844,286.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744640603661,1.4571564399545878e-08,0.0010744495084509,-0.0372090525925159,0.0,0.0,0.0,-0.0120365563780069,60.0,9.137667655944824,-0.0,-7.871244633861353e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.000100868201116,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001062190931406,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,7.84530711825937e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0001062191004166,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.0005038573872298,285.9759216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,291.1499938964844,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747441556304,1.4604312426058641e-08,0.0010747294872999,-0.0372946932911872,0.0,0.0,0.0,-0.0120527911931276,60.0,9.132681846618652,-0.0,-7.875348018160366e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0001008972903946,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001062497249222,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,7.847569941077381e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001062497321981,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0005040026735514,285.97918701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2129821777344,291.1499938964844,286.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750548681244,1.4640550993760826e-08,0.0010750401997938,-0.0373894572257995,0.0,0.0,0.0,-0.0120707601308822,60.0,9.128013610839844,-0.0,-7.879889807327346e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0001009647749015,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0001063207964762,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,7.852818816900253e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001063207964762,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0005043398123234,285.9857788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,291.1499938964844,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757728014141,1.4724626851148061e-08,0.0010757581330835,-0.0376093201339244,0.0,0.0,0.0,-0.0121124349534511,60.0,9.119502067565918,-0.0,-7.890433550983289e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0001009647749015,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0001063207964762,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,7.852818816900253e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001063207964762,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,0.0005043398123234,285.9857788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,291.1499938964844,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757728014141,1.4724626851148061e-08,0.0010757581330835,-0.0376093201339244,0.0,0.0,0.0,-0.0121124349534511,60.0,9.119502067565918,-0.0,-7.890433550983289e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0001010487612802,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.000106409235741,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,7.859351171646267e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.000106409235741,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0005047593149356,285.99237060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,291.1499938964844,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766675695776,1.4829261374416092e-08,0.0010766526684165,-0.0378829352557659,0.0,0.0,0.0,-0.0121643058955669,60.0,9.11243724822998,-0.0,-7.903564380740138e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0001010487612802,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.000106409235741,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,7.859351171646267e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.000106409235741,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0005047593149356,285.99237060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,291.1499938964844,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766675695776,1.4829261374416092e-08,0.0010766526684165,-0.0378829352557659,0.0,0.0,0.0,-0.0121643058955669,60.0,9.11243724822998,-0.0,-7.903564380740138e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0001011462663882,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001065119067789,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,7.866934174671769e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001065119140548,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0005052463966421,285.9989624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,291.1499938964844,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777063434943,1.4950737536878478e-08,0.0010776913259178,-0.0382005795836448,0.0,0.0,0.0,-0.0122245270758867,60.0,9.106664657592772,-0.0,-7.918822575447848e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.0001011462663882,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001065119067789,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,7.866934174671769e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001065119140548,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0005052463966421,285.9989624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,291.1499938964844,286.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777063434943,1.4950737536878478e-08,0.0010776913259178,-0.0382005795836448,0.0,0.0,0.0,-0.0122245270758867,60.0,9.106664657592772,-0.0,-7.918822575447848e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0001012551801977,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001066265976987,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,7.875405572121963e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001066266049747,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.000505790405441,286.005615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,291.1499938964844,286.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078866655007,1.5086433435840263e-08,0.0010788515210151,-0.0385553911328315,0.0,0.0,0.0,-0.0122917965054512,60.0,9.102018356323242,-0.0,-7.935884838161655e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0001012551801977,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001066265976987,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,7.875405572121963e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001066266049747,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.000505790405441,286.005615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,291.1499938964844,286.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078866655007,1.5086433435840263e-08,0.0010788515210151,-0.0385553911328315,0.0,0.0,0.0,-0.0122917965054512,60.0,9.102018356323242,-0.0,-7.935884838161655e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001013146611512,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001066892364178,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,7.880031625973061e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001066892364178,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.00050608755555,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,291.1499938964844,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079500420019,1.5160539490466363e-08,0.0010794852860271,-0.0387491583824157,0.0,0.0,0.0,-0.012328534387052,60.0,9.100189208984377,-0.0,-7.945210001025772e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001013756991596,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0001067535122274,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,7.884779188316315e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0001067535122274,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0005063924472779,286.01226806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,291.1499938964844,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801512980833,1.5236588879474766e-08,0.0010801360476762,-0.0389479994773864,0.0,0.0,0.0,-0.0123662380501627,60.0,9.098553657531738,-0.0,-7.95478598547561e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001015018569887,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0001068863639375,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,7.894591544754803e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001068863639375,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0005070226034149,286.0189514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,291.1499938964844,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814947308972,1.5393771590765937e-08,0.0010814793640747,-0.0393589586019516,0.0,0.0,0.0,-0.0124441562220454,60.0,9.09567165374756,-0.0,-7.974595916948601e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001015018569887,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,0.0001068863639375,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,7.894591544754803e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9431457519531,0.0,0.0,0.0001068863639375,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0005070226034149,286.0189514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,291.1499938964844,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814947308972,1.5393771590765937e-08,0.0010814793640747,-0.0393589586019516,0.0,0.0,0.0,-0.0124441562220454,60.0,9.09567165374756,-0.0,-7.974595916948601e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001016377791529,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001070294965757,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,7.90516278357245e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,0.0001070294965757,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0005077015957795,286.025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,291.1499938964844,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829428210854,1.556311701733648e-08,0.0010829273378476,-0.0398016981780529,0.0,0.0,0.0,-0.0125281075015664,60.0,9.093631744384766,-0.0,-7.995966200269322e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.0001016377791529,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001070294965757,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,7.90516278357245e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,0.0001070294965757,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0005077015957795,286.025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,291.1499938964844,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829428210854,1.556311701733648e-08,0.0010829273378476,-0.0398016981780529,0.0,0.0,0.0,-0.0125281075015664,60.0,9.093631744384766,-0.0,-7.995966200269322e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001017804243019,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001071797087206,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,7.916257891338319e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001071797087206,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0005084141157567,286.0323791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2040405273437,291.1499938964844,286.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844626231119,1.5740843295475315e-08,0.0010844469070434,-0.0402663238346576,0.0,0.0,0.0,-0.0126162134110927,60.0,9.092309951782228,-0.0,-8.018425035061227e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001017804243019,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001071797087206,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,7.916257891338319e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001071797087206,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0005084141157567,286.0323791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2040405273437,291.1499938964844,286.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844626231119,1.5740843295475315e-08,0.0010844469070434,-0.0402663238346576,0.0,0.0,0.0,-0.0126162134110927,60.0,9.092309951782228,-0.0,-8.018425035061227e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001019291303236,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001073363018804,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.927823753561825e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001073363091563,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0005091569619253,286.0390930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2030334472656,291.1499938964844,286.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5926124419252122e-08,0.0010860310867428,-0.0407506711781024,0.0,0.0,0.0,-0.0127080641686916,60.0,9.0916109085083,-0.0,-8.041871524255839e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001019291303236,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001073363018804,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.927823753561825e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001073363091563,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0005091569619253,286.0390930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2030334472656,291.1499938964844,286.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5926124419252122e-08,0.0010860310867428,-0.0407506711781024,0.0,0.0,0.0,-0.0127080641686916,60.0,9.0916109085083,-0.0,-8.041871524255839e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0001020061317831,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.000107417385152,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,7.933812594274059e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.000107417385152,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0005095415981486,286.04248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,291.1499938964844,286.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868675308302,1.6022058346720772e-08,0.0010868514655157,-0.0410014428198337,0.0,0.0,0.0,-0.0127556230872869,60.0,9.091535568237305,-0.0,-8.054025357751018e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
