time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0001020839845295,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0001074993706424,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,7.939868373796344e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001074993779184,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0005099304835312,286.0458679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2020263671875,291.1499938964844,286.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876973392441,1.6119065193720417e-08,0.0010876811575144,-0.0412550121545791,0.0,0.0,0.0,-0.0128037156537175,60.0,9.091574668884276,-0.0,-8.066324141964287e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.00010224183643,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001076655971701,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,7.952145097078755e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.000107665604446,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005107190227136,286.0526733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,291.1499938964844,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893787257373,1.6315738093908294e-08,0.0010893624275922,-0.0417690798640251,0.0,0.0,0.0,-0.0129012120887637,60.0,9.091870307922363,-0.0,-8.091287639899748e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.00010224183643,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001076655971701,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,7.952145097078755e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.000107665604446,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005107190227136,286.0526733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,291.1499938964844,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893787257373,1.6315738093908294e-08,0.0010893624275922,-0.0417690798640251,0.0,0.0,0.0,-0.0129012120887637,60.0,9.091870307922363,-0.0,-8.091287639899748e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001024044249788,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001078368150047,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.964791439007968e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001078368150047,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0005115311942063,286.0594787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2000427246094,291.1499938964844,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911109857261,1.6518315604230338e-08,0.0010910944547504,-0.0422985441982746,0.0,0.0,0.0,-0.0130016366019845,60.0,9.092588424682615,-0.0,-8.117041261357374e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001024044249788,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001078368150047,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.964791439007968e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001078368150047,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0005115311942063,286.0594787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2000427246094,291.1499938964844,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911109857261,1.6518315604230338e-08,0.0010910944547504,-0.0422985441982746,0.0,0.0,0.0,-0.0130016366019845,60.0,9.092588424682615,-0.0,-8.117041261357374e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001025663732434,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001080073488992,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,7.97738684923388e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001080073488992,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.00051234010607,286.0662841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1990966796875,291.1499938964844,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928363772109,1.6720090201260973e-08,0.0010928196134045,-0.042825873941183,0.0,0.0,0.0,-0.0131016643717885,60.0,9.093496322631836,-0.0,-8.142733065596985e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001025663732434,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,0.0001080073488992,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,7.97738684923388e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001080073488992,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.00051234010607,286.0662841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1990966796875,291.1499938964844,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928363772109,1.6720090201260973e-08,0.0010928196134045,-0.042825873941183,0.0,0.0,0.0,-0.0131016643717885,60.0,9.093496322631836,-0.0,-8.142733065596985e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001027232428896,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001081725422409,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.989587902557105e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0001081725422409,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0005131236976012,286.0731506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1981506347656,291.1499938964844,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094507635571,1.6915544520657022e-08,0.0010944907553493,-0.0433366522192955,0.0,0.0,0.0,-0.0131985582411289,60.0,9.094284057617188,-0.0,-8.16765890476745e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001027232428896,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001081725422409,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.989587902557105e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0001081725422409,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0005131236976012,286.0731506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1981506347656,291.1499938964844,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094507635571,1.6915544520657022e-08,0.0010944907553493,-0.0433366522192955,0.0,0.0,0.0,-0.0131985582411289,60.0,9.094284057617188,-0.0,-8.16765890476745e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001027979451464,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001082512098946,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.995398482307792e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0001082512098946,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0005134968669153,286.0765686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1976928710937,291.1499938964844,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953033342957,1.7008623842684756e-08,0.0010952863376587,-0.0435798838734626,0.0,0.0,0.0,-0.0132446996867656,60.0,9.094501495361328,-0.0,-8.179542732023037e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.000102871134004,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001083282768377,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,8.001090463949367e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0001083282768377,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0005138624692335,286.0800170898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1972351074219,291.1499938964844,286.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960825020447,1.7099807791964853e-08,0.0010960653889924,-0.0438181571662426,0.0,0.0,0.0,-0.013289900496602,60.0,9.09463119506836,-0.0,-8.19119279071856e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.000103012760519,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001084774194168,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,8.012106263777241e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0001084774194168,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0005145699251443,286.0868835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1963195800781,291.1499938964844,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975922923535,1.727626930403403e-08,0.0010975749464705,-0.0442792475223541,0.0,0.0,0.0,-0.0133773842826485,60.0,9.094632148742676,-0.0,-8.213761049091772e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.000103012760519,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001084774194168,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,8.012106263777241e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0001084774194168,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0005145699251443,286.0868835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1963195800781,291.1499938964844,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975922923535,1.727626930403403e-08,0.0010975749464705,-0.0442792475223541,0.0,0.0,0.0,-0.0133773842826485,60.0,9.094632148742676,-0.0,-8.213761049091772e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001031399078783,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.0001086113043129,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,8.021995017770678e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001086113043129,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0005152050289325,286.09381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1954345703125,291.1499938964844,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989470174536,1.7434683030614906e-08,0.0010989295551553,-0.044693149626255,0.0,0.0,0.0,-0.0134559161961078,60.0,9.093741416931152,-0.0,-8.23404775474046e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001031399078783,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,0.0001086113043129,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,8.021995017770678e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001086113043129,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0005152050289325,286.09381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1954345703125,291.1499938964844,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989470174536,1.7434683030614906e-08,0.0010989295551553,-0.044693149626255,0.0,0.0,0.0,-0.0134559161961078,60.0,9.093741416931152,-0.0,-8.23404775474046e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001032542568282,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001087317214114,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,8.030889148358256e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001087317286874,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0005157762789167,286.1007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.194580078125,291.1499938964844,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001653037965,1.757716105998952e-08,0.0011001477250829,-0.0450653992593288,0.0,0.0,0.0,-0.0135265477001667,60.0,9.092000961303713,-0.0,-8.252315808476851e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001032542568282,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001087317214114,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,8.030889148358256e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001087317286874,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0005157762789167,286.1007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.194580078125,291.1499938964844,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001653037965,1.757716105998952e-08,0.0011001477250829,-0.0450653992593288,0.0,0.0,0.0,-0.0135265477001667,60.0,9.092000961303713,-0.0,-8.252315808476851e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0001033527369145,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001088354256353,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,8.038548548938707e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001088354329112,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0005162681918591,286.1076354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1937255859375,291.1499938964844,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012145550921,1.7699859355957415e-08,0.0011011968599632,-0.0453859604895114,0.0,0.0,0.0,-0.0135873742401599,60.0,9.089188575744627,-0.0,-8.268063567129502e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0001033527369145,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001088354256353,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,8.038548548938707e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001088354329112,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0005162681918591,286.1076354980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1937255859375,291.1499938964844,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012145550921,1.7699859355957415e-08,0.0011011968599632,-0.0453859604895114,0.0,0.0,0.0,-0.0135873742401599,60.0,9.089188575744627,-0.0,-8.268063567129502e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001033935841405,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0001088784410967,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,8.041725232033059e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001088784410967,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0005164722097106,286.1111145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1932983398437,291.1499938964844,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016490170732,1.7750744873978874e-08,0.0011016312055289,-0.0455188974738121,0.0,0.0,0.0,-0.0136125972494483,60.0,9.087194442749023,-0.0,-8.274598428670289e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001034325687214,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0001089194920496,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,8.044757123570889e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001089194920496,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.000516666972544,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,291.1499938964844,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020647361874,1.7799317575395435e-08,0.0011020469246432,-0.0456457920372486,0.0,0.0,0.0,-0.0136366784572601,60.0,9.0850248336792,-0.0,-8.28083912551847e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0001034979068208,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001089882935048,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,8.049839379964396e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0001089882935048,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0005169933428987,286.1215515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1920471191406,291.1499938964844,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027612490579,1.788071912756095e-08,0.0011027434375137,-0.0458584427833557,0.0,0.0,0.0,-0.0136770345270633,60.0,9.079930305480955,-0.0,-8.291303288388009e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0001034979068208,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001089882935048,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,8.049839379964396e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0001089882935048,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0005169933428987,286.1215515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1920471191406,291.1499938964844,286.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027612490579,1.788071912756095e-08,0.0011027434375137,-0.0458584427833557,0.0,0.0,0.0,-0.0136770345270633,60.0,9.079930305480955,-0.0,-8.291303288388009e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001035367822623,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001090292353183,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,8.052863267948851e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001090292353183,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0005171875236555,286.1285095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,291.1499938964844,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031755711883,1.7929155049500878e-08,0.0011031576432287,-0.0459849722683429,0.0,0.0,0.0,-0.0137010468170046,60.0,9.072919845581056,-0.0,-8.297532616552419e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001035367822623,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001090292353183,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,8.052863267948851e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001090292353183,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0005171875236555,286.1285095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,291.1499938964844,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031755711883,1.7929155049500878e-08,0.0011031576432287,-0.0459849722683429,0.0,0.0,0.0,-0.0137010468170046,60.0,9.072919845581056,-0.0,-8.297532616552419e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0001035592504194,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001090528967324,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,8.054610225372016e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001090528967324,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005172997480258,286.135498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1904296875,291.1499938964844,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110341492109,1.7957139775148793e-08,0.0011033968767151,-0.0460580773651599,0.0,0.0,0.0,-0.0137149207293987,60.0,9.064711570739746,-0.0,-8.301132936594514e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0001035592504194,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001090528967324,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,8.054610225372016e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443420410156,0.0,0.0,0.0001090528967324,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005172997480258,286.135498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1904296875,291.1499938964844,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110341492109,1.7957139775148793e-08,0.0011033968767151,-0.0460580773651599,0.0,0.0,0.0,-0.0137149207293987,60.0,9.064711570739746,-0.0,-8.301132936594514e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0001035524328472,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001090457153622,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,8.054079808061942e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001090457153622,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0005172656965442,286.1424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,291.1499938964844,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033421615138,1.79486328022449e-08,0.0011033242335543,-0.0460358522832393,0.0,0.0,0.0,-0.0137107027694582,60.0,9.054344177246094,-0.0,-8.30003799023871e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0001035524328472,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001090457153622,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,8.054079808061942e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0001090457153622,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0005172656965442,286.1424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,291.1499938964844,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033421615138,1.79486328022449e-08,0.0011033242335543,-0.0460358522832393,0.0,0.0,0.0,-0.0137107027694582,60.0,9.054344177246094,-0.0,-8.30003799023871e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0001035410750773,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001090337536879,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,8.053197234403342e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001090337609639,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0005172090022824,286.1459655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,291.1499938964844,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032207403331,1.79344805673054e-08,0.0011032028123736,-0.0459988825023174,0.0,0.0,0.0,-0.0137036852538585,60.0,9.04854679107666,-0.0,-8.298217579749689e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,0.0001035239838529,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001090157529688,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,8.051867189351469e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,0.0001090157602448,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0005171236116439,286.1494445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1889038085937,291.1499938964844,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030386667698,1.7913176719730473e-08,0.0011030207388103,-0.0459432303905487,0.0,0.0,0.0,-0.0136931240558624,60.0,9.04233169555664,-0.0,-8.295477016417865e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001034740053,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001089631259674,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,8.047980372793972e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001089631332433,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0005168739589862,286.15643310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,291.1499938964844,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850899425297942e-08,0.0011024908162653,-0.0457805395126342,0.0,0.0,0.0,-0.0136622637510299,60.0,9.028779983520508,-0.0,-8.28746848924311e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001034740053,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001089631259674,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,8.047980372793972e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001089631332433,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0005168739589862,286.15643310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1881408691406,291.1499938964844,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850899425297942e-08,0.0011024908162653,-0.0457805395126342,0.0,0.0,0.0,-0.0136622637510299,60.0,9.028779983520508,-0.0,-8.28746848924311e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0001034300803439,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0001089168727048,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,8.044563583098352e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0001089168727048,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0005166545743122,286.1600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1877746582031,291.1499938964844,286.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020383099094,1.779615743657814e-08,0.0011020204983651,-0.0456375367939472,0.0,0.0,0.0,-0.0136351147666573,60.0,9.020402908325195,-0.0,-8.28043340561635e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001033894222928,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001088740536943,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,8.041401451919228e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.0001088740536943,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,0.0005164514295756,286.16339111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1874084472656,291.1499938964844,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016052449122,1.7745490410447928e-08,0.0011015875497832,-0.0455051735043525,0.0,0.0,0.0,-0.0136099988594651,60.0,9.012669563293455,-0.0,-8.273923413071317e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.00010326939082,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0001087476557586,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,8.032065670704469e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001087476557586,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0005158518324606,286.1703796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,291.1499938964844,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328983739,1.7595921164570427e-08,0.0011003112886101,-0.0451144091784954,0.0,0.0,0.0,-0.0135358637198805,60.0,8.994281768798828,-0.0,-8.254721706180136e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.00010326939082,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0001087476557586,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,8.032065670704469e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001087476557586,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0005158518324606,286.1703796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.18670654296875,291.1499938964844,286.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328983739,1.7595921164570427e-08,0.0011003112886101,-0.0451144091784954,0.0,0.0,0.0,-0.0135358637198805,60.0,8.994281768798828,-0.0,-8.254721706180136e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001030993153108,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001085685580619,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,8.018837979761884e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001085685653379,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0005150023498572,286.1773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,291.1499938964844,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985165135934,1.7384000017273138e-08,0.0010984991677105,-0.0445607267320156,0.0,0.0,0.0,-0.013430805876851,60.0,8.97258186340332,-0.0,-8.227554104678347e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0001030993153108,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001085685580619,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,8.018837979761884e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001085685653379,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0005150023498572,286.1773681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,291.1499938964844,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985165135934,1.7384000017273138e-08,0.0010984991677105,-0.0445607267320156,0.0,0.0,0.0,-0.013430805876851,60.0,8.97258186340332,-0.0,-8.227554104678347e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
