time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001029948180075,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.000108458516479,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,8.010710007511079e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001084585237549,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0005144803435541,286.18084716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,291.1499938964844,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974005563184,1.725378773187458e-08,0.0010973833268508,-0.0442204996943473,0.0,0.0,0.0,-0.0133662410080432,60.0,8.960288047790527,-0.0,-8.21088406155468e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,0.0001028825208777,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001083402603399,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,8.001975220395252e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001083402603399,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0005139193963259,286.184326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,291.1499938964844,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962046217173,1.7113855221850827e-08,0.001096187508665,-0.043854858726263,0.0,0.0,0.0,-0.0132968742400407,60.0,8.947372436523438,-0.0,-8.19298762166909e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001026312238536,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001080756337614,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,7.982430543052033e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001080756337614,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0005126640899106,286.1912536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,291.1499938964844,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935286991298,1.6800729696342387e-08,0.0010935118189081,-0.0430366061627864,0.0,0.0,0.0,-0.0131416544318199,60.0,8.919464111328125,-0.0,-8.153011776812492e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001026312238536,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001080756337614,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,7.982430543052033e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,0.0001080756337614,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0005126640899106,286.1912536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,291.1499938964844,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935286991298,1.6800729696342387e-08,0.0010935118189081,-0.0430366061627864,0.0,0.0,0.0,-0.0131416544318199,60.0,8.919464111328125,-0.0,-8.153011776812492e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001023425647872,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001077716660802,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,7.959979120641947e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001077716660802,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0005112221697345,286.1982116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,291.1499938964844,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904516093432,1.6441049410786945e-08,0.0010904351947829,-0.0420965962111949,0.0,0.0,0.0,-0.0129633396863937,60.0,8.888779640197754,-0.0,-8.107213744779075e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001023425647872,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001077716660802,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,7.959979120641947e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001077716660802,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0005112221697345,286.1982116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,291.1499938964844,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904516093432,1.6441049410786945e-08,0.0010904351947829,-0.0420965962111949,0.0,0.0,0.0,-0.0129633396863937,60.0,8.888779640197754,-0.0,-8.107213744779075e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001020225536194,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,0.0001074346728273,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,7.935088797239587e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001074346728273,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0005096236709505,286.2051086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,291.1499938964844,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870419209823,1.6042301709262574e-08,0.0010870258556678,-0.0410543605685234,0.0,0.0,0.0,-0.012765665538609,60.0,8.85538387298584,-0.0,-8.056591127569845e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001020225536194,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,0.0001074346728273,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,7.935088797239587e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001074346728273,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0005096236709505,286.2051086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,291.1499938964844,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870419209823,1.6042301709262574e-08,0.0010870258556678,-0.0410543605685234,0.0,0.0,0.0,-0.012765665538609,60.0,8.85538387298584,-0.0,-8.056591127569845e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.000101676218037,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001070699654519,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,7.908151746960357e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001070699654519,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0005078936228528,286.2120056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1826477050781,291.1499938964844,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083351788111,1.5610760684126035e-08,0.0010833361884579,-0.0399262532591819,0.0,0.0,0.0,-0.0125517332926392,60.0,8.819361686706543,-0.0,-8.001983786698474e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.000101676218037,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001070699654519,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,7.908151746960357e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,0.0001070699654519,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0005078936228528,286.2120056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1826477050781,291.1499938964844,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083351788111,1.5610760684126035e-08,0.0010833361884579,-0.0399262532591819,0.0,0.0,0.0,-0.0125517332926392,60.0,8.819361686706543,-0.0,-8.001983786698474e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0001014945592032,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001068786732503,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,7.894022564869374e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0001068786732503,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,0.0005069862236268,286.2154541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1823425292969,291.1499938964844,287.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814162669703,1.5384411966579137e-08,0.0010814007837325,-0.039334487169981,0.0,0.0,0.0,-0.0124395238235592,60.0,8.800546646118164,-0.0,-7.973415705464505e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001013086803141,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0001066829354385,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,7.879565964685753e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001066829354385,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0005060577532276,286.2189025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1820373535156,291.1499938964844,287.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794358095154,1.5152807009144453e-08,0.0010794205591082,-0.0387289375066757,0.0,0.0,0.0,-0.0123247085139155,60.0,8.781314849853516,-0.0,-7.94423655747778e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001009253173833,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001062792362063,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,7.849749090382829e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001062792362063,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0005041427793912,286.2257385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,291.1499938964844,287.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753510287031,1.4675136661423949e-08,0.0010753363603726,-0.0374799035489559,0.0,0.0,0.0,-0.0120879085734486,60.0,8.7417631149292,-0.0,-7.88422624964369e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001009253173833,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001062792362063,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,7.849749090382829e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001062792362063,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0005041427793912,286.2257385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,291.1499938964844,287.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753510287031,1.4675136661423949e-08,0.0010753363603726,-0.0374799035489559,0.0,0.0,0.0,-0.0120879085734486,60.0,8.7417631149292,-0.0,-7.88422624964369e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.0001006897145998,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0001060311333276,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,7.831423863535747e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001060311333276,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0005029658786952,286.2298583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1810607910156,291.1499938964844,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728407651185,1.4381575041966244e-08,0.0010728263296186,-0.0367121957242488,0.0,0.0,0.0,-0.011942378245294,60.0,8.717418670654297,-0.0,-7.847458505239049e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.000100530894997,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0001058638881659,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,7.819071470294148e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001058638881659,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005021725082769,286.2325744628906,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,291.1499938964844,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711484355852,1.4183683560986536e-08,0.0010711343493312,-0.0361946448683738,0.0,0.0,0.0,-0.0118442755192518,60.0,8.70100212097168,-0.0,-7.822721670436297e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0001001301716314,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001054419044521,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,7.78790345066227e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001054419044521,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0005001708050258,286.2393798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,291.1499938964844,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668787872418,1.3684383404211076e-08,0.0010668650502339,-0.0348886847496032,0.0,0.0,0.0,-0.0115967513993382,60.0,8.659423828125,-0.0,-7.760480968954654e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0001001301716314,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001054419044521,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,7.78790345066227e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001054419044521,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0005001708050258,286.2393798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,291.1499938964844,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668787872418,1.3684383404211076e-08,0.0010668650502339,-0.0348886847496032,0.0,0.0,0.0,-0.0115967513993382,60.0,8.659423828125,-0.0,-7.760480968954654e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.972757834475487e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0001050179562298,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,7.75659063947387e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001050179562298,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0004981597885489,286.24615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,291.1499938964844,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625891154631,1.318275888451126e-08,0.0010625758441165,-0.0335764698684215,0.0,0.0,0.0,-0.0113480761647224,60.0,8.61738395690918,-0.0,-7.698200477079808e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.972757834475487e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0001050179562298,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,7.75659063947387e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001050179562298,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0004981597885489,286.24615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,291.1499938964844,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625891154631,1.318275888451126e-08,0.0010625758441165,-0.0335764698684215,0.0,0.0,0.0,-0.0113480761647224,60.0,8.61738395690918,-0.0,-7.698200477079808e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,9.952702384907752e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001048067570081,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,7.740992441540584e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001048067570081,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004971579764969,286.2495422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,291.1499938964844,287.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060452312231,1.2932869886128628e-08,0.0010604393901303,-0.0329227112233638,0.0,0.0,0.0,-0.0112241962924599,60.0,8.596290588378906,-0.0,-7.667268420163964e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,9.932774992194028e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001045969183905,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,7.72549319663085e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001045969183905,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0004961625672876,286.2528991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,291.1499938964844,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583291295915,1.2684583161615136e-08,0.0010583164403215,-0.0322731025516986,0.0,0.0,0.0,-0.0111011108383536,60.0,8.575227737426758,-0.0,-7.636596421889409e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,9.893280366668478e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001041810173774,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,7.69477483117953e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001041810173774,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0004941897350363,286.2596435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,291.1499938964844,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541207157075,1.2192491460893962e-08,0.0010541084920987,-0.0309854988008737,0.0,0.0,0.0,-0.0108571592718362,60.0,8.533239364624023,-0.0,-7.575987126529071e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,9.893280366668478e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001041810173774,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,7.69477483117953e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001041810173774,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0004941897350363,286.2596435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1785888671875,291.1499938964844,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541207157075,1.2192491460893962e-08,0.0010541084920987,-0.0309854988008737,0.0,0.0,0.0,-0.0108571592718362,60.0,8.533239364624023,-0.0,-7.575987126529071e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.854956442723052e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001037774491123,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,7.664968143217266e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001037774563883,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0004922754014842,286.2663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,291.1499938964844,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500373318791,1.171499253160846e-08,0.0010500256903469,-0.0297359321266412,0.0,0.0,0.0,-0.0106204440817236,60.0,8.491813659667969,-0.0,-7.517405720136594e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.854956442723052e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001037774491123,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,7.664968143217266e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,0.0001037774563883,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0004922754014842,286.2663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,291.1499938964844,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500373318791,1.171499253160846e-08,0.0010500256903469,-0.0297359321266412,0.0,0.0,0.0,-0.0106204440817236,60.0,8.491813659667969,-0.0,-7.517405720136594e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.818081889534368e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001033891458064,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,7.636287773493677e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0001033891458064,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0004904334200546,286.2729797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,291.1499938964844,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461085475981,1.125555115777388e-08,0.0010460972553119,-0.0285334903746843,0.0,0.0,0.0,-0.0103926798328757,60.0,8.45128059387207,-0.0,-7.461254369900416e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.818081889534368e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001033891458064,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678161621094,0.0,0.0,7.636287773493677e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0001033891458064,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0004904334200546,286.2729797363281,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,291.1499938964844,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461085475981,1.125555115777388e-08,0.0010460972553119,-0.0285334903746843,0.0,0.0,0.0,-0.0103926798328757,60.0,8.45128059387207,-0.0,-7.461254369900416e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,9.782513370737432e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001030145867844,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,7.608623127453029e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0001030145940603,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0004886566894128,286.2796325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,291.1499938964844,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423184139654,1.0812381212588208e-08,0.0010423075873404,-0.0273735206574201,0.0,0.0,0.0,-0.0101729817688465,60.0,8.411547660827637,-0.0,-7.407290780747644e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,9.782513370737432e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001030145867844,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,7.608623127453029e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0001030145940603,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0004886566894128,286.2796325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,291.1499938964844,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423184139654,1.0812381212588208e-08,0.0010423075873404,-0.0273735206574201,0.0,0.0,0.0,-0.0101729817688465,60.0,8.411547660827637,-0.0,-7.407290780747644e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.765396680450068e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0001028343394864,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,7.595310307806358e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001028343467623,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0004878017061855,286.282958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.17681884765625,291.1499938964844,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404965141788,1.0599117139520333e-08,0.0010404859203845,-0.0268152728676795,0.0,0.0,0.0,-0.0100672664120793,60.0,8.392109870910645,-0.0,-7.381392208571924e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.748684533406048e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001026583558996,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.582311809528619e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0001026583558996,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0004869668919127,286.2862548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,291.1499938964844,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387159418314,1.0390892590805834e-08,0.0010387055808678,-0.0262701958417892,0.0,0.0,0.0,-0.0099640414118766,60.0,8.372956275939941,-0.0,-7.356148756798575e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.716993372421712e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0001023246295517,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,7.55766304791905e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001023246295517,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0004853838472627,286.2928771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,291.1499938964844,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353371035307,9.996032446224491e-09,0.0010353272082284,-0.0252364929765462,0.0,0.0,0.0,-0.0097682829946279,60.0,8.335869789123535,-0.0,-7.308398863870026e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.716993372421712e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0001023246295517,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,7.55766304791905e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0001023246295517,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0004853838472627,286.2928771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,291.1499938964844,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353371035307,9.996032446224491e-09,0.0010353272082284,-0.0252364929765462,0.0,0.0,0.0,-0.0097682829946279,60.0,8.335869789123535,-0.0,-7.308398863870026e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.69600077951327e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001021035714074,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.541335071437061e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0001021035714074,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0004843352362513,286.29736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,291.1499938964844,287.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331005323678,9.734479888834358e-09,0.0010330908698961,-0.0245517324656248,0.0,0.0,0.0,-0.0096386205404996,60.0,8.311046600341797,-0.0,-7.276855029658692e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.687599958851932e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,0.0001020151030388,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,7.534801261499524e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,0.0001020151030388,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0004839155881199,286.2994384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,291.1499938964844,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322054149582,9.629809838429536e-09,0.0010321958689019,-0.024277688935399,0.0,0.0,0.0,-0.0095867309719324,60.0,8.300517082214355,-0.0,-7.264250001526308e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.660334762884304e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001017279864754,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,7.513594755437225e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001017279864754,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0004825536161661,286.3059997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,291.1499938964844,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293005034327,9.290102909176312e-09,0.0010292913066223,-0.0233882460743188,0.0,0.0,0.0,-0.0094183254987001,60.0,8.266875267028809,-0.0,-7.223417952673118e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.660334762884304e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001017279864754,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,7.513594755437225e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001017279864754,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0004825536161661,286.3059997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,291.1499938964844,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293005034327,9.290102909176312e-09,0.0010292913066223,-0.0233882460743188,0.0,0.0,0.0,-0.0094183254987001,60.0,8.266875267028809,-0.0,-7.223417952673118e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.635222522774713e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001014635490719,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,7.494063174817711e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001014635490719,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004812992410734,286.31256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,291.1499938964844,287.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266250465065,8.977226961803808e-09,0.0010266160825267,-0.0225690025836229,0.0,0.0,0.0,-0.0092632202431559,60.0,8.234851837158203,-0.0,-7.18591195436602e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
