time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.635222522774713e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001014635490719,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,7.494063174817711e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0001014635490719,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004812992410734,286.31256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1747131347656,291.1499938964844,287.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266250465065,8.977226961803808e-09,0.0010266160825267,-0.0225690025836229,0.0,0.0,0.0,-0.0092632202431559,60.0,8.234851837158203,-0.0,-7.18591195436602e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.6221556304954e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001013259461615,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,7.48390011722222e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001013259461615,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.0004806465294677,286.3158264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,291.1499938964844,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814422081115936e-09,0.0010252243373543,-0.0221426934003829,0.0,0.0,0.0,-0.0091825127601623,60.0,8.21853256225586,-0.0,-7.166434556893364e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.611317364033312e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001012118082144,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,7.475470192730427e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001012118082144,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0004801051109097,286.319091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,291.1499938964844,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240785777568,8.67937899329263e-09,0.0010240698466077,-0.0217890702188015,0.0,0.0,0.0,-0.0091155674308538,60.0,8.203276634216309,-0.0,-7.150298131364252e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.591308480594309e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001010011110338,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,7.459908374585211e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001010011110338,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.000479105656268,286.3256225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,291.1499938964844,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219450341537,8.430089515343298e-09,0.0010219365358352,-0.0211362615227699,0.0,0.0,0.0,-0.0089919762685894,60.0,8.174295425415039,-0.0,-7.120558365159013e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.591308480594309e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001010011110338,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,7.459908374585211e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001010011110338,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.000479105656268,286.3256225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,291.1499938964844,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219450341537,8.430089515343298e-09,0.0010219365358352,-0.0211362615227699,0.0,0.0,0.0,-0.0089919762685894,60.0,8.174295425415039,-0.0,-7.120558365159013e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.574145951773973e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0001008203762467,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,7.446559175150469e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001008203762467,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0004782483156304,286.3321228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,291.1499938964844,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201162658631,8.216249014481036e-09,0.0010201080003753,-0.0205762591212987,0.0,0.0,0.0,-0.0088859656825661,60.0,8.147809982299805,-0.0,-7.095097487308524e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.574145951773973e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0001008203762467,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,7.446559175150469e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001008203762467,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0004782483156304,286.3321228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,291.1499938964844,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201162658631,8.216249014481036e-09,0.0010201080003753,-0.0205762591212987,0.0,0.0,0.0,-0.0088859656825661,60.0,8.147809982299805,-0.0,-7.095097487308524e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,9.559487079968676e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001006660095299,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,7.435157749569044e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001006660095299,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.00047751609236,286.338623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,291.1499938964844,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.033611997859681e-09,0.0010185465216636,-0.0200979579240083,0.0,0.0,0.0,-0.0087954262271523,60.0,8.123498916625977,-0.0,-7.073387564560107e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,9.559487079968676e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,0.0001006660095299,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,7.435157749569044e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001006660095299,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.00047751609236,286.338623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,291.1499938964844,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.033611997859681e-09,0.0010185465216636,-0.0200979579240083,0.0,0.0,0.0,-0.0087954262271523,60.0,8.123498916625977,-0.0,-7.073387564560107e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.547424997435884e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001005389931378,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.425776129821315e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001005389931378,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.000476913555758,286.3451232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,291.1499938964844,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172694455832,7.88332865653274e-09,0.0010172615293413,-0.0197043754160404,0.0,0.0,0.0,-0.0087209250777959,60.0,8.101191520690918,-0.0,-7.05554796809338e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.547424997435884e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001005389931378,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,7.425776129821315e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001005389931378,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.000476913555758,286.3451232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.172607421875,291.1499938964844,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172694455832,7.88332865653274e-09,0.0010172615293413,-0.0197043754160404,0.0,0.0,0.0,-0.0087209250777959,60.0,8.101191520690918,-0.0,-7.05554796809338e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.540918108541518e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.000100470475445,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,7.420715701300651e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.000100470475445,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004765885532833,286.3483581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,291.1499938964844,287.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.80226283580987e-09,0.0010165686253458,-0.0194920655339956,0.0,0.0,0.0,-0.0086807385087013,60.0,8.089767456054688,-0.0,-7.04593503542128e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.537189907860012e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001004312143777,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,7.417816232191399e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001004312143777,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0004764023178722,286.3515930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1722106933594,291.1499938964844,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161793325096,7.755811104459553e-09,0.001016171532683,-0.0193704087287187,0.0,0.0,0.0,-0.0086577106267213,60.0,8.079941749572754,-0.0,-7.040429039761875e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,9.530639363219962e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001003622310236,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,7.412720879074186e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001003622310236,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0004760751035064,286.35809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,291.1502990722656,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154800256714,7.67419106040279e-09,0.0010154723422601,-0.0191566441208124,0.0,0.0,0.0,-0.0086172418668866,60.0,8.061753273010254,-0.0,-7.030760684756387e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,9.530639363219962e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001003622310236,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,7.412720879074186e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001003622310236,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.0004760751035064,286.35809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,291.1502990722656,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154800256714,7.67419106040279e-09,0.0010154723422601,-0.0191566441208124,0.0,0.0,0.0,-0.0086172418668866,60.0,8.061753273010254,-0.0,-7.030760684756387e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,9.527413931209594e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0001003282668534,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,7.410212128888816e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001003282668534,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004759139555972,286.3630065917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,291.1502380371094,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015136600472,7.63400009873294e-09,0.0010151289170607,-0.0190513804554939,0.0,0.0,0.0,-0.0085973180830478,60.0,8.04845142364502,-0.0,-7.026001469512266e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,9.526430221740156e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0001003179058898,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,7.409446698147804e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001003179058898,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0004758648283313,286.36456298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1715087890625,291.15069580078125,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150313610211,7.621745012897918e-09,0.0010150236776098,-0.0190192852169275,0.0,0.0,0.0,-0.0085912412032485,60.0,8.045531272888184,-0.0,-7.02455125178858e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.524139750283211e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001002937860903,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,7.407665543723851e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001002937933662,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004757504502777,286.3710632324219,294.1499938964844,293.15240478515625,291.6650390625,293.1711730957031,291.1513977050781,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147894499823,7.593211392986632e-09,0.0010147818829864,-0.0189445503056049,0.0,0.0,0.0,-0.0085771065205335,60.0,8.031464576721191,-0.0,-7.021174042165512e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,9.524139750283211e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001002937860903,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,7.407665543723851e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,0.0001002937933662,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004757504502777,286.3710632324219,294.1499938964844,293.15240478515625,291.6650390625,293.1711730957031,291.1513977050781,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147894499823,7.593211392986632e-09,0.0010147818829864,-0.0189445503056049,0.0,0.0,0.0,-0.0085771065205335,60.0,8.031464576721191,-0.0,-7.021174042165512e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,9.518797742202878e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.000100237528386,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.403510244330391e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.000100237535662,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0004754835681524,286.3775329589844,294.1499938964844,293.1594543457031,291.66943359375,293.1711730957031,291.1553955078125,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142183164134,7.526645973143786e-09,0.0010142108658328,-0.0187702123075723,0.0,0.0,0.0,-0.0085440976545214,60.0,8.023425102233887,-0.0,-7.013299097025083e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,9.518797742202878e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.000100237528386,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.403510244330391e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.000100237535662,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0004754835681524,286.3775329589844,294.1499938964844,293.1594543457031,291.66943359375,293.1711730957031,291.1553955078125,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142183164134,7.526645973143786e-09,0.0010142108658328,-0.0187702123075723,0.0,0.0,0.0,-0.0085440976545214,60.0,8.023425102233887,-0.0,-7.013299097025083e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,9.516630962025374e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001002147182589,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,7.401825132546946e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.0001002147182589,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0004753753601107,286.3807678222656,294.1499938964844,293.1646423339844,291.6726989746094,293.171142578125,291.15704345703125,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139888618141,7.499653342790681e-09,0.0010139814112335,-0.0186995156109333,0.0,0.0,0.0,-0.0085307238623499,60.0,8.018689155578613,-0.0,-7.010106628513314e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.512933320365846e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0001001757773337,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,7.398949674097821e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.0001001757846097,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0004751906672026,286.3840026855469,294.1499938964844,293.1708984375,291.6766052246094,293.1712646484375,291.1602478027344,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135930497199,7.453582639982415e-09,0.0010135855991393,-0.0185788515955209,0.0,0.0,0.0,-0.0085078747943043,60.0,8.016324043273926,-0.0,-7.004660318443713e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.50512257986702e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001000935299089,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,7.392874249489978e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001000935299089,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004748005012515,286.3904724121094,294.1499938964844,293.1864929199219,291.68634033203125,293.1716003417969,291.1674194335937,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.35626937142797e-09,0.0010127560235559,-0.0183239709585905,0.0,0.0,0.0,-0.0084596453234553,60.0,8.012408256530762,-0.0,-6.993162315893643e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.50512257986702e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001000935299089,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,7.392874249489978e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001000935299089,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0004748005012515,286.3904724121094,294.1499938964844,293.1864929199219,291.68634033203125,293.1716003417969,291.1674194335937,287.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.35626937142797e-09,0.0010127560235559,-0.0183239709585905,0.0,0.0,0.0,-0.0084596453234553,60.0,8.012408256530762,-0.0,-6.993162315893643e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.494928235653788e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.998617315432055e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,7.384944910882041e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.998617315432055e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0004742912424262,286.3969116210937,294.1499938964844,293.2060241699219,291.69854736328125,293.17242431640625,291.1783142089844,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116752237081,7.229248755180606e-09,0.0010116680059581,-0.0179912820458412,0.0,0.0,0.0,-0.0083966664969921,60.0,8.012916564941406,-0.0,-6.978168443083632e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.494928235653788e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.998617315432055e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,7.384944910882041e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.998617315432055e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0004742912424262,286.3969116210937,294.1499938964844,293.2060241699219,291.69854736328125,293.17242431640625,291.1783142089844,287.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116752237081,7.229248755180606e-09,0.0010116680059581,-0.0179912820458412,0.0,0.0,0.0,-0.0083966664969921,60.0,8.012916564941406,-0.0,-6.978168443083632e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.483835310675204e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,9.986935765482484e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.376317080343142e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.986935765482484e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0004737371345981,286.40338134765625,294.1499938964844,293.22918701171875,291.7130126953125,293.1734924316406,291.1908874511719,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104950051754,7.091041531737119e-09,0.0010104879038408,-0.0176292844116687,0.0,0.0,0.0,-0.0083281593397259,60.0,8.015165328979492,-0.0,-6.96187285598171e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.483835310675204e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,9.986935765482484e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.376317080343142e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.986935765482484e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0004737371345981,286.40338134765625,294.1499938964844,293.22918701171875,291.7130126953125,293.1734924316406,291.1908874511719,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104950051754,7.091041531737119e-09,0.0010104879038408,-0.0176292844116687,0.0,0.0,0.0,-0.0083281593397259,60.0,8.015165328979492,-0.0,-6.96187285598171e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,9.470086661167444e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,9.972458065021784e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,7.365624333033338e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.972458065021784e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004730503715109,286.4097900390625,294.1499938964844,293.2557983398437,291.7296447753906,293.175537109375,291.2084045410156,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009028754197,6.919746553535333e-09,0.0010090217692777,-0.0171806123107671,0.0,0.0,0.0,-0.0082432348281145,60.0,8.02276611328125,-0.0,-6.941701968798952e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,9.470086661167444e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,9.972458065021784e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,7.365624333033338e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.972458065021784e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004730503715109,286.4097900390625,294.1499938964844,293.2557983398437,291.7296447753906,293.175537109375,291.2084045410156,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009028754197,6.919746553535333e-09,0.0010090217692777,-0.0171806123107671,0.0,0.0,0.0,-0.0082432348281145,60.0,8.02276611328125,-0.0,-6.941701968798952e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.463728929404168e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.965762728825212e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,7.360678864642978e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.965762728825212e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0004727327614091,286.4130249023437,294.1499938964844,293.27032470703125,291.7387084960937,293.17645263671875,291.21685791015625,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083511006087,6.8405312525499085e-09,0.0010083442321047,-0.0169731210917234,0.0,0.0,0.0,-0.0082039628177881,60.0,8.025880813598633,-0.0,-6.93238462190493e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,9.456365660298616e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.958008740795776e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,7.354951958404854e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.958009468391538e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0004723649763036,286.4162292480469,294.1499938964844,293.2855834960937,291.7482604980469,293.177734375,291.22711181640625,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075661120936,6.748792191757502e-09,0.0010075593600049,-0.0167328249663114,0.0,0.0,0.0,-0.0081584826111793,60.0,8.031121253967285,-0.0,-6.921600714804299e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.441668953513728e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,9.942532778950408e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,7.343521428992972e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.942532778950408e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004716308612842,286.4226379394531,294.1499938964844,293.3182983398437,291.7687072753906,293.18035888671875,291.2478942871094,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060010245069,6.565690213733433e-09,0.0010059945052489,-0.0162532031536102,0.0,0.0,0.0,-0.0080677140504121,60.0,8.041766166687012,-0.0,-6.900103244333877e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.441668953513728e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,9.942532778950408e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,7.343521428992972e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.942532778950408e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004716308612842,286.4226379394531,294.1499938964844,293.3182983398437,291.7687072753906,293.18035888671875,291.2478942871094,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060010245069,6.565690213733433e-09,0.0010059945052489,-0.0162532031536102,0.0,0.0,0.0,-0.0080677140504121,60.0,8.041766166687012,-0.0,-6.900103244333877e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.428719204152004e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.928896179189906e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,7.333449320867658e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.928896179189906e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004709839995484,286.4280090332031,294.1499938964844,293.3478698730469,291.7872009277344,293.1833190917969,291.2679138183594,287.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004621386528,6.404350383348856e-09,0.0010046149836853,-0.0158305782824754,0.0,0.0,0.0,-0.0079877320677042,60.0,8.054167747497559,-0.0,-6.881188596707943e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,9.426256292499602e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.92630302789621e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,7.331533561227843e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.92630302789621e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0004708609485533,286.4290466308594,294.1499938964844,293.35369873046875,291.79083251953125,293.18389892578125,291.271728515625,287.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043588699772,6.373665151215846e-09,0.0010043524671345,-0.0157501976937055,0.0,0.0,0.0,-0.0079725198447704,60.0,8.056529998779297,-0.0,-6.877593961007733e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,9.4108960183803e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.910127118928358e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,7.319586438825354e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.910127118928358e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0004700936551671,286.4354248046875,294.1499938964844,293.3915405273437,291.8144836425781,293.18768310546875,291.2962646484375,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027217213064,6.182285350320171e-09,0.0010027155512943,-0.015248873271048,0.0,0.0,0.0,-0.007877642288804,60.0,8.072400093078613,-0.0,-6.85519694343384e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,9.4108960183803e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.910127118928358e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,7.319586438825354e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.910127118928358e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0004700936551671,286.4354248046875,294.1499938964844,293.3915405273437,291.8144836425781,293.18768310546875,291.2962646484375,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027217213064,6.182285350320171e-09,0.0010027155512943,-0.015248873271048,0.0,0.0,0.0,-0.007877642288804,60.0,8.072400093078613,-0.0,-6.85519694343384e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
