time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.396866516908632e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.89535401458852e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.308675412787125e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.89535401458852e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004693928931374,286.4418029785156,294.1499938964844,293.4316101074219,291.83953857421875,293.19256591796875,291.3247985839844,287.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012268321588,6.007497610482915e-09,0.0010012208949774,-0.0147909997031092,0.0,0.0,0.0,-0.0077909920364618,60.0,8.093297958374023,-0.0,-6.834773813579886e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.396866516908632e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.89535401458852e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.308675412787125e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.89535401458852e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004693928931374,286.4418029785156,294.1499938964844,293.4316101074219,291.83953857421875,293.19256591796875,291.3247985839844,287.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012268321588,6.007497610482915e-09,0.0010012208949774,-0.0147909997031092,0.0,0.0,0.0,-0.0077909920364618,60.0,8.093297958374023,-0.0,-6.834773813579886e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.389383922098204e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.88747415249236e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.302855374291539e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.88747415249236e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004690191126428,286.44500732421875,294.1499938964844,293.4523620605469,291.8525085449219,293.1949462890625,291.3384704589844,287.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004314826801,5.91427218310514e-09,0.001000425661914,-0.0145467808470129,0.0,0.0,0.0,-0.0077447858639061,60.0,8.103418350219727,-0.0,-6.823892562124456e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,9.38350785872899e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.881285950541496e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,7.298284617718309e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.881285950541496e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0004687255714088,286.4481811523437,294.1499938964844,293.4736022949219,291.86578369140625,293.19793701171875,291.354248046875,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998034220188,5.84105652734479e-09,0.0009997974848374,-0.0143549833446741,0.0,0.0,0.0,-0.0077084796503186,60.0,8.116253852844238,-0.0,-6.815353970068827e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,9.371132182423024e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,9.868254710454494e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,7.288659253390506e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.868254710454494e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0004681074060499,286.4545593261719,294.1499938964844,293.5173034667969,291.89312744140625,293.2037353515625,291.3847351074219,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984847856685,5.686876303201416e-09,0.0009984790813177,-0.0139510789886116,0.0,0.0,0.0,-0.0076320455409586,60.0,8.141077995300293,-0.0,-6.797389318080604e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,9.371132182423024e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,9.868254710454494e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,7.288659253390506e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.868254710454494e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0004681074060499,286.4545593261719,294.1499938964844,293.5173034667969,291.89312744140625,293.2037353515625,291.3847351074219,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984847856685,5.686876303201416e-09,0.0009984790813177,-0.0139510789886116,0.0,0.0,0.0,-0.0076320455409586,60.0,8.141077995300293,-0.0,-6.797389318080604e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.362150740344076e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,9.858795965556057e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,7.281673606485128e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,9.858795965556057e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0004676587413996,286.4609069824219,294.1499938964844,293.5625,291.9213562011719,293.2105712890625,291.4180603027344,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975280845537,5.574970263211298e-09,0.0009975224966183,-0.013657915405929,0.0,0.0,0.0,-0.007576570380479,60.0,8.171042442321777,-0.0,-6.784365069734123e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.362150740344076e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,9.858795965556057e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,7.281673606485128e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,9.858795965556057e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0004676587413996,286.4609069824219,294.1499938964844,293.5625,291.9213562011719,293.2105712890625,291.4180603027344,287.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975280845537,5.574970263211298e-09,0.0009975224966183,-0.013657915405929,0.0,0.0,0.0,-0.007576570380479,60.0,8.171042442321777,-0.0,-6.784365069734123e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,9.355743532069027e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,9.852048970060424e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.276690303115174e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.852048970060424e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0004673386865761,286.4672546386719,294.1499938964844,293.6089172363281,291.95037841796875,293.2178649902344,291.4530639648437,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968448430299,5.4951430072947005e-09,0.0009968392550945,-0.0134487878531217,0.0,0.0,0.0,-0.0075369933620095,60.0,8.203690528869629,-0.0,-6.775081828891416e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,9.355743532069027e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,9.852048970060424e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.276690303115174e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.852048970060424e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0004673386865761,286.4672546386719,294.1499938964844,293.6089172363281,291.95037841796875,293.2178649902344,291.4530639648437,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968448430299,5.4951430072947005e-09,0.0009968392550945,-0.0134487878531217,0.0,0.0,0.0,-0.0075369933620095,60.0,8.203690528869629,-0.0,-6.775081828891416e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.354689973406494e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.85093938652426e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,7.275871030287817e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.85093938652426e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0004672860668506,286.4736022949219,294.1499938964844,293.6562805175781,291.98004150390625,293.2260437011719,291.4909362792969,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996732735075,5.482014397983903e-09,0.0009967272635549,-0.0134143950417637,0.0,0.0,0.0,-0.0075304862111806,60.0,8.241852760314941,-0.0,-6.773556293637739e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.354689973406494e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.85093938652426e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,7.275871030287817e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.85093938652426e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0004672860668506,286.4736022949219,294.1499938964844,293.6562805175781,291.98004150390625,293.2260437011719,291.4909362792969,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996732735075,5.482014397983903e-09,0.0009967272635549,-0.0134143950417637,0.0,0.0,0.0,-0.0075304862111806,60.0,8.241852760314941,-0.0,-6.773556293637739e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,9.353517089039089e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,9.849704656517132e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,7.274958625202999e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.849704656517132e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0004672274808399,286.4767761230469,294.1499938964844,293.6802673339844,291.9950561523437,293.23028564453125,291.5102844238281,287.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966099169105,5.467406083425885e-09,0.0009966044453904,-0.0133761214092373,0.0,0.0,0.0,-0.00752325495705,60.0,8.261591911315918,-0.0,-6.771858096499275e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.3544578703586e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.850695641944184e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.275690586538985e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.850695641944184e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0004672744835261,286.4799499511719,294.1499938964844,293.70440673828125,292.0101623535156,293.2344665527344,291.52935791015625,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967086371034,5.479129594476717e-09,0.0009967031655833,-0.0134068364277482,0.0,0.0,0.0,-0.007529058959335,60.0,8.281108856201172,-0.0,-6.77322091746646e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.368881001137196e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.865883475868031e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,7.286907930392772e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.865883475868031e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0004679949197452,286.486328125,294.1499938964844,293.75299072265625,292.0406188964844,293.2439270019531,291.5728759765625,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982441551983,5.65881430603099e-09,0.0009982385672628,-0.013877565972507,0.0,0.0,0.0,-0.0076181311160326,60.0,8.331111907958984,-0.0,-6.79412224258158e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.368881001137196e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.865883475868031e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,7.286907930392772e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.865883475868031e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0004679949197452,286.486328125,294.1499938964844,293.75299072265625,292.0406188964844,293.2439270019531,291.5728759765625,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982441551983,5.65881430603099e-09,0.0009982385672628,-0.013877565972507,0.0,0.0,0.0,-0.0076181311160326,60.0,8.331111907958984,-0.0,-6.79412224258158e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,9.391037019668148e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.889215289149432e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,7.304141036001965e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.889215289149432e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0004691016802098,286.4921875,294.1499938964844,293.7979431152344,292.0687866210937,293.2535095214844,291.61602783203125,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006061056628,5.9348566061601105e-09,0.0010006001684814,-0.0146007072180509,0.0,0.0,0.0,-0.0077549829147756,60.0,8.385276794433594,-0.0,-6.826294907114061e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.39373712753877e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,9.892058005789296e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,7.306240877369419e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,9.892058005789296e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,0.0004692365473601,286.4927062988281,294.1499938964844,293.8018493652344,292.0712585449219,293.2544250488281,291.6200561523437,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008936515077,5.968494587449413e-09,0.0010008877143263,-0.0146888261660933,0.0,0.0,0.0,-0.0077716582454741,60.0,8.390606880187988,-0.0,-6.830220655729137e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.42115584621206e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.92093191598542e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,7.32756670913659e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.92093191598542e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0004706062027253,286.4991149902344,294.1499938964844,293.8507080078125,292.1019287109375,293.26495361328125,291.6680603027344,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038132313638,6.3101026626100065e-09,0.0010038068285211,-0.0155836977064609,0.0,0.0,0.0,-0.0079409983009099,60.0,8.45117473602295,-0.0,-6.870151736393383e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.42115584621206e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.92093191598542e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,7.32756670913659e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.92093191598542e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0004706062027253,286.4991149902344,294.1499938964844,293.8507080078125,292.1019287109375,293.26495361328125,291.6680603027344,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038132313638,6.3101026626100065e-09,0.0010038068285211,-0.0155836977064609,0.0,0.0,0.0,-0.0079409983009099,60.0,8.45117473602295,-0.0,-6.870151736393383e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.465444600209594e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.967570076696576e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.362013275269419e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.967570076696576e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.0004728185012936,286.5055236816406,294.1499938964844,293.8992919921875,292.13250732421875,293.2764892578125,291.7207336425781,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085320100188,6.861887946740808e-09,0.0010085251415148,-0.0170290637761354,0.0,0.0,0.0,-0.0082145417109131,60.0,8.524662017822266,-0.0,-6.934896390475842e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.465444600209594e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.967570076696576e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,7.362013275269419e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.967570076696576e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.0004728185012936,286.5055236816406,294.1499938964844,293.8992919921875,292.13250732421875,293.2764892578125,291.7207336425781,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085320100188,6.861887946740808e-09,0.0010085251415148,-0.0170290637761354,0.0,0.0,0.0,-0.0082145417109131,60.0,8.524662017822266,-0.0,-6.934896390475842e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.488769865129144e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.992132254410536e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.380155147984624e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,9.992132254410536e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0004739836440421,286.5087585449219,294.1499938964844,293.9234313964844,292.147705078125,293.282470703125,291.7478942871094,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110192233696,7.152492820239331e-09,0.0010110120056197,-0.0177902411669492,0.0,0.0,0.0,-0.0083586173132061,60.0,8.56357479095459,-0.0,-6.969116128630048e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38897705078125,0.0,0.0,9.515180863672867e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001001994460239,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,7.400697359116748e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001001994460239,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0004753029497805,286.5119934082031,294.1499938964844,293.9474182128906,292.162841796875,293.2884521484375,291.7752685546875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138315847143,7.481550490240352e-09,0.0010138241341337,-0.0186521038413047,0.0,0.0,0.0,-0.0085217365995049,60.0,8.603225708007812,-0.0,-7.007966473793203e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.580639016348869e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0001008887484204,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,7.451609417330474e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0001008887556963,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0004785727069247,286.5184936523437,294.1499938964844,293.99481201171875,292.1927490234375,293.3013610839844,291.8330078125,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208059102296,8.2970936787774e-09,0.0010207976447418,-0.0207879785448312,0.0,0.0,0.0,-0.0089260358363389,60.0,8.694664001464844,-0.0,-7.104718235950713e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.580639016348869e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0001008887484204,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,7.451609417330474e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0001008887556963,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0004785727069247,286.5184936523437,294.1499938964844,293.99481201171875,292.1927490234375,293.3013610839844,291.8330078125,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208059102296,8.2970936787774e-09,0.0010207976447418,-0.0207879785448312,0.0,0.0,0.0,-0.0089260358363389,60.0,8.694664001464844,-0.0,-7.104718235950713e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.653952292865142e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.000101660771179,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,7.508630369557068e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,0.000101660771179,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0004822348419111,286.5250549316406,294.1499938964844,294.04119873046875,292.22216796875,293.315185546875,291.8919372558594,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286167962476,9.210507023738046e-09,0.0010286075994372,-0.0231798347085714,0.0,0.0,0.0,-0.0093788504600524,60.0,8.793981552124023,-0.0,-7.213867547761765e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.653952292865142e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.000101660771179,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,7.508630369557068e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,0.000101660771179,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0004822348419111,286.5250549316406,294.1499938964844,294.04119873046875,292.22216796875,293.315185546875,291.8919372558594,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286167962476,9.210507023738046e-09,0.0010286075994372,-0.0231798347085714,0.0,0.0,0.0,-0.0093788504600524,60.0,8.793981552124023,-0.0,-7.213867547761765e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.73363930825144e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001024999146466,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,7.570609159301966e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001024999146466,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004862153728026,286.5317077636719,294.1499938964844,294.0863952636719,292.2509155273437,293.32977294921875,291.9506530761719,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037107896991,1.0203343947523535e-08,0.0010370976524427,-0.0257792267948389,0.0,0.0,0.0,-0.0098710441961884,60.0,8.89970588684082,-0.0,-7.333449758561984e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.73363930825144e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001024999146466,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,7.570609159301966e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001024999146466,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004862153728026,286.5317077636719,294.1499938964844,294.0863952636719,292.2509155273437,293.32977294921875,291.9506530761719,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037107896991,1.0203343947523535e-08,0.0010370976524427,-0.0257792267948389,0.0,0.0,0.0,-0.0098710441961884,60.0,8.89970588684082,-0.0,-7.333449758561984e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.818212129175664e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001033905136864,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,7.636388181708753e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001033905136864,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0004904399975202,286.53839111328125,294.1499938964844,294.1300964355469,292.2788391113281,293.3449401855469,292.0084228515625,287.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461183264851,1.1257071719228406e-08,0.0010461070341989,-0.0285374764353036,0.0,0.0,0.0,-0.0103934183716773,60.0,9.00932788848877,-0.0,-7.461440532097185e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.818212129175664e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001033905136864,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,7.636388181708753e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001033905136864,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0004904399975202,286.53839111328125,294.1499938964844,294.1300964355469,292.2788391113281,293.3449401855469,292.0084228515625,287.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461183264851,1.1257071719228406e-08,0.0010461070341989,-0.0285374764353036,0.0,0.0,0.0,-0.0103934183716773,60.0,9.00932788848877,-0.0,-7.461440532097185e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.862022125162184e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001038518457789,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,7.670462218811736e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001038518457789,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.00049262837274,286.541748046875,294.1499938964844,294.1513366699219,292.2924499511719,293.3525390625,292.03790283203125,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507865808904,1.1802913313374574e-08,0.0010507748229429,-0.0299660265445709,0.0,0.0,0.0,-0.0106640169396996,60.0,9.064894676208496,-0.0,-7.52817541638251e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.907742060022429e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0001043332958943,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,7.706022006459534e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.0001043333031702,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.0004949121503159,286.5451354980469,294.1499938964844,294.1720886230469,292.3058166503906,293.3604431152344,292.0652160644531,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055656466633,1.2372557200990286e-08,0.0010556441266089,-0.0314566828310489,0.0,0.0,0.0,-0.0109464051201939,60.0,9.122318267822266,-0.0,-7.598137585773659e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,9.99805488390848e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.00010528434359,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,7.776266284054145e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.00010528434359,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004994234768673,286.5519104003906,294.1499938964844,294.212158203125,292.33172607421875,293.3765869140625,292.1189270019531,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652801720425,1.3497825079866745e-08,0.0010652666678652,-0.0344006828963756,0.0,0.0,0.0,-0.0115042505785822,60.0,9.237346649169922,-0.0,-7.73728956460218e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,9.99805488390848e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.00010528434359,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,7.776266284054145e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.00010528434359,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004994234768673,286.5519104003906,294.1499938964844,294.212158203125,292.33172607421875,293.3765869140625,292.1189270019531,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652801720425,1.3497825079866745e-08,0.0010652666678652,-0.0344006828963756,0.0,0.0,0.0,-0.0115042505785822,60.0,9.237346649169922,-0.0,-7.73728956460218e-08,0.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.050000000745058,0.0001008717154036,298.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.050000000745058,0.0001062227820511,298.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.050000000745058,7.84557851147838e-05,298.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.050000000745058,0.0001062227820511,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.050000000745058,0.000503875024151,286.5587158203125,284.95001220703125,294.25,292.3564147949219,293.3930053710937,292.1706848144531,287.3295288085937,1.0,0.1000000014901161,7.99735833112436e-10,7.99735833112436e-10,1.0,1.0,-0.0010747747728601,1.4608190213039052e-08,0.0010747602209448,-0.03730483725667,0.0,0.0,0.0,-0.0120547013357281,60.0,9.351937294006348,-0.0,-7.875834029391626e-08,1.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.050000000745058,0.0001008717154036,298.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.050000000745058,0.0001062227820511,298.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.050000000745058,7.84557851147838e-05,298.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.050000000745058,0.0001062227820511,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.050000000745058,0.000503875024151,286.5587158203125,284.95001220703125,294.25,292.3564147949219,293.3930053710937,292.1706848144531,287.3295288085937,1.0,0.1000000014901161,7.99735833112436e-10,7.99735833112436e-10,1.0,1.0,-0.0010747747728601,1.4608190213039052e-08,0.0010747602209448,-0.03730483725667,0.0,0.0,0.0,-0.0120547013357281,60.0,9.351937294006348,-0.0,-7.875834029391626e-08,1.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511169433594,0.6458467841148376,0.050000000745058,0.0407753176987171,298.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05108642578125,0.6458467841148376,0.050000000745058,0.0429383739829063,298.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511169433594,0.6458467841148376,0.050000000745058,0.0317141376435756,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641174316406,0.6458467841148376,0.050000000745058,0.0429383739829063,298.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05108642578125,0.6458467841148376,0.050000000745058,0.2036811411380767,287.1595458984375,284.95001220703125,294.2683410644531,292.3685302734375,297.041015625,295.77783203125,287.5300598144531,1.0,0.1098829060792923,0.0858709812164306,0.0858709812164306,1.0,1.0,-0.4594680070877075,0.00063175620744,0.4588362574577331,-0.1437479853630066,0.0,0.0,0.0,9.44773769378662,60.0,1245.1400146484375,0.0,12.254962921142578,1.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
