time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02764892578125,0.6328814625740051,0.050000000745058,0.0452319644391536,298.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02764892578125,0.6328814625740051,0.050000000745058,0.0476314350962638,298.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02764892578125,0.6328814625740051,0.050000000745058,0.0351804159581661,298.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0283203125,0.6328814625740051,0.050000000745058,0.0476314350962638,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02764892578125,0.6328814625740051,0.050000000745058,0.2259430289268493,288.14117431640625,284.95001220703125,294.2866516113281,292.3808288574219,297.55499267578125,296.7181701660156,288.836181640625,1.0,0.1210748180747032,0.1717419624328613,0.1717419624328613,1.0,1.0,-0.4819696843624115,0.0178023371845483,0.4641673564910888,-0.1107174530625343,0.0,0.0,0.0,12.504639625549316,60.0,2532.69384765625,0.0,16.67448616027832,1.0,281.571533203125,283.8452453613281,296.9205017089844,298.68878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.655479147933754e-21,1.827739573966877e-21,1.827739573966877e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0456749238073825,298.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0480978935956954,298.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0355249382555484,298.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0480978935956954,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.2281557023525238,287.1726379394531,284.95001220703125,294.3233337402344,292.4059143066406,297.5263671875,296.6879272460937,286.2896728515625,1.0,0.140575423836708,0.3434839248657226,0.3434839248657226,1.0,1.0,-0.4866761863231659,0.0670758709311485,0.4196003079414367,-0.0618122108280658,1.0,1.0,0.0,20.032129287719727,60.0,12054.7001953125,0.0,23.179044723510746,1.0,282.3336181640625,285.8757019042969,297.4816589355469,298.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,2114.574462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255919158458709,1.0,0.0,0.0,0.9685691595077516,0.9685709476470948,6.357276305379855e-08,4.264588832855225,4.264578819274902,9.79732158157276e-06,0.0,0.0,-0.0,4601.56494140625,0.0,27.91444396972656,1895.2550048828125,0.0,323.2921447753906,0.2497326880693435,1.0,0.0,3.0,1.0,0.0
18079440,298.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0456749238073825,298.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0480978935956954,298.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0355249382555484,298.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.0480978935956954,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.571988582611084,0.050000000745058,0.2281557023525238,287.1726379394531,284.95001220703125,294.3233337402344,292.4059143066406,297.5263671875,296.6879272460937,286.2896728515625,1.0,0.140575423836708,0.3434839248657226,0.3434839248657226,1.0,1.0,-0.4866761863231659,0.0670758709311485,0.4196003079414367,-0.0618122108280658,1.0,1.0,0.0,20.032129287719727,60.0,12054.7001953125,0.0,23.179044723510746,1.0,282.3336181640625,285.8757019042969,297.4816589355469,298.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,2114.574462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255919158458709,1.0,0.0,0.0,0.9685691595077516,0.9685709476470948,6.357276305379855e-08,4.264588832855225,4.264578819274902,9.79732158157276e-06,0.0,0.0,-0.0,4601.56494140625,0.0,27.91444396972656,1895.2550048828125,0.0,323.2921447753906,0.2497326880693435,1.0,0.0,3.0,1.0,0.0
18079500,298.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.5500407814979553,0.050000000745058,0.0458122380077838,298.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.5500407814979553,0.050000000745058,0.0482424907386302,298.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.5500407814979553,0.050000000745058,0.035631738603115,298.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.5500407814979553,0.050000000745058,0.0482424907386302,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.5500407814979553,0.050000000745058,0.2288416177034378,285.7885437011719,284.95001220703125,294.3416748046875,292.418701171875,297.4982604980469,296.6402893066406,285.3675537109375,1.0,0.1489747613668441,0.4293549060821533,0.4293549060821533,1.0,1.0,-0.4881394505500793,0.1076321899890899,0.3805072605609894,-0.0213518179953098,1.0,1.0,0.0,23.710384368896484,60.0,11097.376953125,0.0,26.329275131225582,1.0,282.681884765625,284.9522399902344,296.6824645996094,297.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,3482.081787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119960308074951,1.0,0.0,0.0,1.2429207563400269,1.2429234981536863,1.0312903242493121e-07,4.265884876251221,4.265874862670898,9.786265763978008e-06,0.0,0.0,-0.0,3773.779541015625,0.0,58.77736282348633,1895.4317626953125,0.0,545.1239624023438,0.3137679100036621,1.0,0.0,3.0,1.0,0.0
18079560,298.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5331266522407532,0.050000000745058,0.0459433421492576,298.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5331266522407532,0.050000000745058,0.0483805499970912,298.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5331266522407532,0.050000000745058,0.0357337109744548,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5331266522407532,0.050000000745058,0.0483805499970912,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.5331266522407532,0.050000000745058,0.229496493935585,285.18328857421875,284.95001220703125,294.3599853515625,292.431640625,297.2772216796875,296.5913391113281,285.0307312011719,1.0,0.1565314382314682,0.5434839129447937,0.5434839129447937,0.800000011920929,1.0,-0.4895364642143249,0.16315658390522,0.3263798952102661,0.0340240038931369,0.943381130695343,0.943381130695343,0.0,27.227724075317383,60.0,10612.03125,0.0,29.357154846191406,1.0,282.9131774902344,284.6498718261719,295.97882080078125,297.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,5072.28173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528775155544281,1.0,0.0,0.0,1.479058027267456,1.4790618419647217,1.45971753795493e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3638.1201171875,0.0,99.47112274169922,1895.43701171875,0.0,603.550048828125,0.3742276132106781,1.0,0.0,3.0,1.0,0.0
18079620,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5164638161659241,0.050000000745058,0.0461068972945213,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5164638161659241,0.050000000745058,0.04855278134346,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5164638161659241,0.050000000745058,0.0358609184622764,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5164638161659241,0.050000000745058,0.04855278134346,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5164638161659241,0.050000000745058,0.2303134948015213,284.92401123046875,284.95001220703125,294.3846435546875,292.4492492675781,296.5144348144531,296.53240966796875,284.8806457519531,1.0,0.1654714047908783,0.6968740820884705,0.6968740820884705,0.5311986804008484,1.0,-0.4912788867950439,0.2596873939037323,0.2315914928913116,0.1302050948143005,0.8054552674293518,0.8054552674293518,0.0,31.61907958984375,60.0,10459.416015625,0.0,33.178001403808594,1.0,283.0701599121094,284.5313415527344,295.40924072265625,296.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,9778.0126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996862709522247,1.0,0.0,0.0,1.708308219909668,1.7083138227462769,1.9472686574317777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.3466796875,0.0,163.80970764160156,1895.4371337890625,0.0,505.96087646484375,0.4331122934818268,1.0,0.0,3.0,1.0,0.0
18079680,298.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102607011795044,0.050000000745058,0.0461803115904331,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102607011795044,0.050000000745058,0.048630092293024,298.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102607011795044,0.050000000745058,0.0359180197119712,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102607011795044,0.050000000745058,0.048630092293024,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102607011795044,0.050000000745058,0.2306802123785019,284.87359619140625,284.95001220703125,294.39666748046875,292.4579467773437,295.8608093261719,296.507568359375,284.8424072265625,1.0,0.1693542450666427,0.7717419862747192,0.7717419862747192,0.4000000059604645,1.0,-0.4920610785484314,0.3469271957874298,0.1451338827610016,0.2170855700969696,0.7597776651382446,0.7597776651382446,0.0,33.596466064453125,60.0,10486.8798828125,0.0,34.91847229003906,1.0,283.1042175292969,284.5229187011719,295.2699890136719,296.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,12450.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765707850456238,1.0,0.0,0.0,1.760149002075195,1.760155200958252,2.06724635631872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.420166015625,0.0,186.6491851806641,1895.4371337890625,0.0,440.0341796875,0.4470855593681335,1.0,0.0,3.0,1.0,0.0
18079740,298.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.4981757402420044,0.050000000745058,0.0463496185839176,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.4981757402420044,0.050000000745058,0.0488083809614181,298.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.4981757402420044,0.050000000745058,0.0360497049987316,298.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.4981757402420044,0.050000000745058,0.0488083809614181,298.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.4981757402420044,0.050000000745058,0.2315259426832199,284.7984619140625,284.95001220703125,294.4269714355469,292.4800720214844,294.5311889648437,296.4553527832031,284.7945861816406,1.0,0.1779336482286453,0.9603782892227172,0.9603782892227172,0.0694331973791122,1.0,-0.4938620328903198,0.4928192496299743,0.0010427847737446,0.3623054921627044,0.6430675387382507,0.6430675387382507,0.0,38.15020751953125,60.0,10469.9970703125,-0.0,38.9427604675293,1.0,283.1390075683594,284.61474609375,295.15826416015625,295.9682922363281,293.1499938964844,293.1499938964844,283.1499938964844,20076.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417233794927597,1.0,0.0,0.0,1.6637849807739258,1.6637922525405884,1.847089095008414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.609375,0.0,188.17266845703125,1895.4371337890625,0.0,307.1031799316406,0.4458018243312835,1.0,0.0,3.0,1.0,0.0
18079800,298.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.4961108267307281,0.050000000745058,0.0463824123144149,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.4961108267307281,0.050000000745058,0.0488429144024848,298.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.4961108267307281,0.050000000745058,0.0360752083361148,298.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.4961108267307281,0.050000000745058,0.0488429144024848,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.4961108267307281,0.050000000745058,0.2316897511482238,284.7975769042969,284.95001220703125,294.4333190917969,292.4847412109375,294.45574951171875,296.4461364746094,284.8053283691406,1.0,0.1795271188020706,1.0,1.0,0.0,1.0,-0.4942144453525543,0.4942125976085663,1.8676953459362269e-06,0.3636830747127533,0.6248229146003723,0.6248229146003723,0.0,39.028167724609375,60.0,10436.185546875,-0.0,39.71773147583008,1.0,283.1416931152344,284.6535339355469,295.1634216308594,295.9580993652344,293.1499938964844,293.1499938964844,283.1499938964844,21442.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061050415039062,1.0,0.0,0.0,1.6145466566085815,1.614553928375244,1.7393806217569368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.5791015625,0.0,180.3520050048828,1895.4371337890625,0.0,286.5352478027344,0.4363994002342224,1.0,0.0,3.0,1.0,0.0
18079860,298.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.4885191023349762,0.050000000745058,0.0465121418237686,298.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.4885191023349762,0.050000000745058,0.0489795245230197,298.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.4885191023349762,0.050000000745058,0.036176111549139,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.4885191023349762,0.050000000745058,0.0489795245230197,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.4885191023349762,0.050000000745058,0.2323377728462219,284.8793334960937,284.95001220703125,294.4607849121094,292.505126953125,294.4568176269531,296.4124450683594,284.9187316894531,1.0,0.1856881231069564,1.0,1.0,0.0,1.0,-0.4955977499485016,0.4955973923206329,3.597593831727864e-07,0.3650603592395782,0.6185925006866455,0.6185925006866455,0.0,42.50093078613281,60.0,10451.6669921875,-0.0,42.79469680786133,1.0,283.1473388671875,284.82379150390625,295.2437744140625,295.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,21068.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673491179943084,1.0,0.0,0.0,1.4752188920974731,1.475225567817688,1.4521329205763325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.98828125,0.0,147.15237426757812,1895.4371337890625,0.0,221.4781951904297,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
18079920,298.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4863525032997131,0.050000000745058,0.0465513281524181,298.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4863525032997131,0.050000000745058,0.0490207895636558,298.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4863525032997131,0.050000000745058,0.0362065881490707,298.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4863525032997131,0.050000000745058,0.0490207895636558,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4863525032997131,0.050000000745058,0.2325335144996643,284.9156799316406,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,296.4032592773437,284.9441833496094,1.0,0.1875066608190536,1.0,1.0,0.0,1.0,-0.4960153102874756,0.4960149526596069,3.594542192786321e-07,0.3655059337615967,0.6344671845436096,0.6344671845436096,0.0,43.55021667480469,48.0,10551.7119140625,-0.0,43.7276725769043,1.0,283.1481628417969,284.83856201171875,295.2908935546875,296.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,19656.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593256175518036,1.0,0.0,0.0,1.48930561542511,1.4893120527267456,1.4799978487189946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.369140625,0.0,145.86325073242188,1895.4371337890625,0.0,208.85438537597656,0.4118994772434234,1.0,0.0,3.0,1.0,0.0
18079980,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0465935654938221,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0490652695298194,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0362394414842128,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0490652695298194,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.2327445149421692,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,296.3744201660156,284.9453125,1.0,0.1889667809009552,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.6008910342388845e-07,0.3663899004459381,0.6543571352958679,0.6543571352958679,0.0,44.685359954833984,36.0,10685.044921875,-0.0,44.73852157592773,1.0,283.14959716796875,284.8083801269531,295.4974060058594,296.2753601074219,293.1499938964844,293.1499938964844,283.1499938964844,17668.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514389097690582,1.0,0.0,0.0,1.5413836240768433,1.5413898229599,1.5853125034936968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.14453125,0.0,151.00531005859375,1895.4371337890625,0.0,196.59214782714844,0.4162143468856811,1.0,0.0,3.0,1.0,0.0
18080040,298.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0465935654938221,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0490652695298194,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0362394414842128,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.0490652695298194,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840539693832397,0.050000000745058,0.2327445149421692,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,296.3744201660156,284.9453125,1.0,0.1889667809009552,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.6008910342388845e-07,0.3663899004459381,0.6543571352958679,0.6543571352958679,0.0,44.685359954833984,36.0,10685.044921875,-0.0,44.73852157592773,1.0,283.14959716796875,284.8083801269531,295.4974060058594,296.2753601074219,293.1499938964844,293.1499938964844,283.1499938964844,17668.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514389097690582,1.0,0.0,0.0,1.5413836240768433,1.5413898229599,1.5853125034936968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.14453125,0.0,151.00531005859375,1895.4371337890625,0.0,196.59214782714844,0.4162143468856811,1.0,0.0,3.0,1.0,0.0
18080100,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.485308289527893,0.050000000745058,0.0465704426169395,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.485308289527893,0.050000000745058,0.0490409210324287,298.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.485308289527893,0.050000000745058,0.0362214557826519,298.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.485308289527893,0.050000000745058,0.0490409210324287,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.485308289527893,0.050000000745058,0.2326290160417556,284.94342041015625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,296.36376953125,284.9426574707031,1.0,0.187746524810791,1.0,1.0,0.0,1.0,-0.4962194561958313,0.4962190985679626,3.599866147396824e-07,0.3664442598819732,0.6483294367790222,0.6483294367790222,0.0,44.0694465637207,36.0,10667.158203125,-0.0,44.1895866394043,1.0,283.1498107910156,284.81109619140625,295.5702209472656,296.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564408719539642,1.0,0.0,0.0,1.5324649810791016,1.5324712991714478,1.5670200070871942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.48583984375,0.0,150.3526611328125,1895.4371337890625,0.0,204.35546875,0.4154647290706634,1.0,0.0,3.0,1.0,0.0
18080160,298.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878813028335571,0.050000000745058,0.046523593366146,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878813028335571,0.050000000745058,0.0489915832877159,298.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878813028335571,0.050000000745058,0.0361850187182426,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878813028335571,0.050000000745058,0.0489915832877159,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878813028335571,0.050000000745058,0.2323949784040451,284.9452209472656,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,296.3551330566406,284.9477233886719,1.0,0.1854197978973388,1.0,1.0,0.0,1.0,-0.4957202970981598,0.4957199394702911,3.596475721678871e-07,0.3662656843662262,0.6475533843040466,0.6475533843040466,0.0,42.81853485107422,25.0,10671.8935546875,-0.0,43.076454162597656,1.0,283.14990234375,284.8194580078125,295.6161499023437,296.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18178.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632148802280426,1.0,0.0,0.0,1.5260703563690186,1.5260766744613647,1.5539696107680356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.56982421875,0.0,149.2349395751953,1895.4371337890625,0.0,214.9510498046875,0.4145419597625732,1.0,0.0,3.0,1.0,0.0
18080220,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4929507076740265,0.050000000745058,0.0464347526431083,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4929507076740265,0.050000000745058,0.0488980337977409,298.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4929507076740265,0.1659267842769622,0.0361159183084964,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4929507076740265,0.050000000745058,0.0488980337977409,298.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.4929507076740265,0.050000000745058,0.2319512069225311,284.95086669921875,284.95001220703125,294.5679626464844,292.5867614746094,294.5638427734375,296.3462219238281,284.95196533203125,1.0,0.1810512989759445,1.0,1.0,0.0,1.0,-0.4947735965251922,0.4947732388973236,3.589255186398077e-07,0.3657524883747101,0.650639533996582,0.650639533996582,0.0,40.44472885131836,25.0,10695.703125,-0.0,40.97013473510742,1.0,283.14996337890625,284.8220520019531,295.6483764648437,296.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,17974.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722451329231262,1.0,0.0,0.0,1.5292948484420776,1.5293011665344238,1.560543552159288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.8232421875,0.0,149.3041534423828,1895.4371337890625,0.0,229.28128051757807,0.4147123396396637,1.0,0.0,3.0,1.0,0.0
18080280,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.5760257840156555,0.1740121990442276,0.0633322745561599,298.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5072646141052246,0.050000000745058,0.0486704558134079,298.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7236236333847046,0.1671160906553268,0.095162808895111,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5072646141052246,0.050000000745058,0.0486704558134079,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.5072646141052246,0.050000000745058,0.2308716922998428,284.9632263183594,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,296.33856201171875,285.0050964355469,1.0,0.1795559823513031,1.0,1.0,0.0,1.0,-0.5839858055114746,0.5839853286743164,4.407334870393243e-07,0.4370694458484649,0.6597017645835876,0.6597017645835876,0.0,35.426246643066406,45.0,11691.958984375,-0.0,46.5834846496582,1.0,283.1499938964844,284.8922424316406,295.6575012207031,296.489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17756.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762492835521698,1.0,0.0,0.0,1.5353816747665403,1.5353878736495972,1.572990413478692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.83251953125,0.0,149.95631408691406,1895.4371337890625,0.0,235.7311553955078,0.4155631363391876,1.0,0.0,3.0,1.0,0.0
18080340,298.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8303017020225525,0.1656858175992965,0.1515464782714843,298.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.7831241488456726,0.1577211022377014,0.1336630582809448,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.8224958777427673,0.1618564277887344,0.1143419817090034,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.5492462515830994,0.153660237789154,0.0482471100986003,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.5492462515830994,0.050000000745058,0.2288635224103927,285.39483642578125,284.95001220703125,294.6102905273437,292.6196594238281,294.60772705078125,296.2096862792969,285.454345703125,1.0,0.1869592815637588,1.0,1.0,0.0,1.0,-0.8119637370109558,0.8119630217552185,6.833374186498986e-07,0.6149422526359558,1.0,1.0,0.0,26.828149795532227,45.0,16395.5625,-0.0,67.6158447265625,1.0,283.1499938964844,285.1949768066406,295.8153076171875,296.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,8508.4912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407504141330719,1.0,0.0,0.0,1.906771779060364,1.90677809715271,2.4260000941467297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9833984375,0.0,213.43321228027344,1895.4371337890625,0.0,289.0639953613281,0.4754937887191772,1.0,0.0,3.0,1.0,0.0
18080400,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8453059196472168,0.1646301299333572,0.1503196209669113,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8211727738380432,0.1564776450395584,0.1442978233098983,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.8384172320365906,0.1618184745311737,0.1139290481805801,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.6929551959037781,0.1554333120584488,0.0863017067313194,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.5637979507446289,0.050000000745058,0.2283881306648254,285.4574890136719,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,296.1805725097656,285.5032958984375,1.0,0.189759075641632,1.0,1.0,0.0,1.0,-0.8678620457649231,0.867861270904541,7.502322318941879e-07,0.6557189226150513,1.0,1.0,0.0,24.835922241210938,63.0,17239.1640625,-0.0,73.97245025634766,1.0,283.1499938964844,285.215087890625,295.86529541015625,296.9678955078125,293.1499938964844,293.1499938964844,283.1499938964844,8742.7568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195942878723144,1.0,0.0,0.0,1.96602463722229,1.9660313129425049,2.5791183588808053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.79736328125,0.0,232.735107421875,1895.4371337890625,0.0,311.6070251464844,0.4914508461952209,1.0,0.0,3.0,1.0,0.0
18080460,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8301882147789001,0.1648368239402771,0.1484609544277191,298.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8126906156539917,0.1524647623300552,0.146081805229187,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.8282566666603088,0.1640703082084655,0.1146070212125778,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8111681342124939,0.1520535945892334,0.1452411115169525,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.5537040829658508,0.1433456987142563,0.2287067621946334,285.6393127441406,284.95001220703125,294.64410400390625,292.6461181640625,294.6419372558594,296.08111572265625,285.6345520019531,1.0,0.2022948265075683,1.0,1.0,0.0,1.0,-0.939805507659912,0.9398046135902404,8.437459086962917e-07,0.710746705532074,1.0,1.0,0.0,27.32070541381836,63.0,19138.39453125,-0.0,91.03270721435548,1.0,283.1499938964844,285.2533264160156,296.019287109375,297.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,10830.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804553091526031,1.0,0.0,0.0,2.192016839981079,2.192024946212769,3.206129690624948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.796875,0.0,322.4020690917969,1895.4371337890625,0.0,450.4651489257813,0.5433295965194702,1.0,0.0,3.0,1.0,0.0
18080520,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7882992625236511,0.1671078950166702,0.1494126468896865,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.7677876949310303,0.1523618996143341,0.1455862522125244,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7869207262992859,0.1662209182977676,0.1156179457902908,297.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.7667508125305176,0.1512716859579086,0.1449989378452301,297.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.6781994104385376,0.1443305760622024,0.4749304056167602,285.6687927246094,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,296.0657653808594,285.66851806640625,1.0,0.206226110458374,1.0,1.0,0.0,1.0,-0.8596044778823853,0.8596038222312927,6.93213564773032e-07,0.5694378614425659,1.0,1.0,0.0,33.162776947021484,66.0,16273.373046875,-0.0,121.91692352294922,1.0,283.1499938964844,285.2558898925781,296.0339050292969,297.40167236328125,293.1499938964844,293.1499938964844,283.1499938964844,11450.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002032518386841,1.0,0.0,0.0,2.2538630962371826,2.2538716793060303,3.389599498859752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.72412109375,0.0,350.468017578125,1895.4371337890625,0.0,507.5459899902344,0.5612365007400513,1.0,0.0,3.0,1.0,0.0
18080580,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8992960453033447,0.183265134692192,0.1056893542408943,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.8992960453033447,0.1578899174928665,0.111295998096466,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8992960453033447,0.1797126680612564,0.0822028294205665,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.9366506338119508,0.1542660146951675,0.1240491047501564,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.9595641493797302,0.1379609704017639,0.628132700920105,286.0029602050781,284.95001220703125,294.6820068359375,292.6759033203125,294.6803894042969,296.0745849609375,286.015869140625,1.0,0.2286863476037979,1.0,1.0,0.0,1.0,-1.2669827938079834,1.2669814825057983,1.362631564916228e-06,0.9596835374832152,1.0,1.0,0.0,17.771522521972656,66.0,24356.125,-0.0,153.6541290283203,1.0,283.1499938964844,285.5237121582031,296.0612487792969,297.6761169433594,293.1499938964844,293.1499938964844,283.1499938964844,13494.0322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603078603744507,1.0,0.0,0.0,2.446779489517212,2.4467899799346924,3.994689734554413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.2626953125,0.0,448.3845520019531,1895.4371337890625,0.0,730.9225463867188,0.6051977872848511,1.0,0.0,3.0,1.0,0.0
18080640,298.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.913011908531189,0.1853832602500915,0.1158602461218833,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9815118312835692,0.157986894249916,0.1492509692907333,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.913011908531189,0.1814340054988861,0.090113528072834,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.975152850151062,0.1540825366973877,0.1460756808519363,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9390981197357178,0.1370113044977188,0.6225082874298096,286.02813720703125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,296.0599975585937,286.03680419921875,1.0,0.23366479575634,1.0,1.0,0.0,1.0,-1.286107063293457,1.2861056327819824,1.3972033912068582e-06,0.9731245040893556,1.0,1.0,0.0,18.67651557922364,86.0,24790.755859375,-0.0,170.07333374023438,1.0,283.1499938964844,285.5286560058594,296.0579528808594,297.7223815917969,293.1499938964844,293.1499938964844,283.1499938964844,13969.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759376287460327,1.0,0.0,0.0,2.489504098892212,2.4895148277282715,4.135414712891361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.8564453125,0.0,472.2856140136719,1895.4371337890625,0.0,803.4953002929688,0.6184748411178589,1.0,0.0,3.0,1.0,0.0
18080700,298.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.9310957789421082,0.1890473216772079,0.1296703219413757,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.9641507863998412,0.1583997309207916,0.1500753909349441,298.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.9310957789421082,0.184273824095726,0.1008546873927116,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.9550470113754272,0.1539492607116699,0.1460593789815902,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.9108580350875854,0.1347778737545013,0.6117966771125793,286.0850830078125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,296.0238037109375,286.09405517578125,1.0,0.2481637895107269,1.0,1.0,0.0,1.0,-1.3719748258590698,1.3719732761383057,1.5659851442251238e-06,1.0402055978775024,1.0,1.0,0.0,20.92662048339844,86.0,26221.01171875,-0.0,195.3093414306641,1.0,283.1499938964844,285.5521850585937,296.0272216796875,297.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,15223.3798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067326664924622,1.0,0.0,0.0,2.59883975982666,2.598851442337036,4.506634923018282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.36767578125,0.0,537.28515625,1895.4371337890625,0.0,966.93359375,0.642274022102356,1.0,0.0,3.0,1.0,0.0
18080760,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154296875,0.9590147137641908,0.1874444037675857,0.1698377579450607,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8993414044380188,0.1587655991315841,0.1505875140428543,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.9494102597236632,0.1824386417865753,0.1284611523151397,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.8905299305915833,0.1541988998651504,0.1463319361209869,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8503259420394897,0.1334627568721771,0.604625403881073,286.1552734375,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,295.9586181640625,286.1681823730469,1.0,0.2637185752391815,1.0,1.0,0.0,1.0,-1.4400341510772705,1.4400324821472168,1.711943468762911e-06,1.096390724182129,1.0,1.0,0.0,25.73880386352539,104.0,27467.916015625,-0.0,233.3577423095703,1.0,283.1499938964844,285.59600830078125,295.98516845703125,297.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,16213.896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310135126113892,1.0,0.0,0.0,2.6820549964904785,2.682067394256592,4.79986169921176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.09423828125,0.0,590.5673217773438,1895.4371337890625,0.0,1114.717529296875,0.6652616858482361,1.0,0.0,3.0,1.0,0.0
18080820,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7930159568786621,0.1858728528022766,0.168110504746437,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7542970776557922,0.1602009385824203,0.1525528728961944,297.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7870291471481323,0.1817610561847686,0.1278958469629287,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7471262812614441,0.1554034501314163,0.1480789333581924,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7111623287200928,0.1320138573646545,0.6005002856254578,286.10546875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,295.84912109375,286.09918212890625,1.0,0.2909170389175415,1.0,1.0,0.0,1.0,-1.4367657899856567,1.436764121055603,1.7044527567122714e-06,1.0934064388275146,1.0,1.0,0.0,48.09820938110352,92.0,27933.298828125,-0.0,286.7329406738281,1.0,283.1499938964844,285.5046691894531,295.8960266113281,297.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18219.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625544428825378,1.0,0.0,0.0,2.84308123588562,2.843095302581787,5.393515039031627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.84423828125,0.0,703.4519653320312,1895.4371337890625,0.0,1328.7066650390625,0.7044200301170349,1.0,0.0,3.0,1.0,0.0
18080880,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7930159568786621,0.1858728528022766,0.168110504746437,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7542970776557922,0.1602009385824203,0.1525528728961944,297.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7870291471481323,0.1817610561847686,0.1278958469629287,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7471262812614441,0.1554034501314163,0.1480789333581924,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7111623287200928,0.1320138573646545,0.6005002856254578,286.10546875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,295.84912109375,286.09918212890625,1.0,0.2909170389175415,1.0,1.0,0.0,1.0,-1.4367657899856567,1.436764121055603,1.7044527567122714e-06,1.0934064388275146,1.0,1.0,0.0,48.09820938110352,92.0,27933.298828125,-0.0,286.7329406738281,1.0,283.1499938964844,285.5046691894531,295.8960266113281,297.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,18219.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625544428825378,1.0,0.0,0.0,2.84308123588562,2.843095302581787,5.393515039031627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.84423828125,0.0,703.4519653320312,1895.4371337890625,0.0,1328.7066650390625,0.7044200301170349,1.0,0.0,3.0,1.0,0.0
18080940,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.7636021971702576,0.1880023926496505,0.1697708517313003,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.7286294102668762,0.161734864115715,0.1542344242334365,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.7576418519020081,0.1833062022924423,0.1289399862289428,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603942871094,0.721764862537384,0.1567589044570922,0.1495968401432037,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.6812063455581665,0.1317878067493438,0.6002845764160156,286.05963134765625,284.95001220703125,294.78814697265625,292.7594909667969,294.7867126464844,295.80426025390625,286.0554504394531,1.0,0.3019151091575622,1.0,1.0,0.0,1.0,-1.443590760231018,1.4435890913009644,1.7192332961712964e-06,1.0987554788589478,1.0,1.0,0.0,57.49092483520508,92.0,28284.2109375,-0.0,312.7910461425781,1.0,283.1499938964844,285.4518737792969,295.8439636230469,297.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,19517.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711371541023254,1.0,0.0,0.0,2.9426419734954834,2.942656755447388,5.777875458079507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.47802734375,0.0,779.9718627929688,1895.4371337890625,0.0,1390.84619140625,0.7257956862449646,1.0,0.0,3.0,1.0,0.0
18081000,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7575304508209229,0.1893884241580963,0.1709739565849304,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.7228491306304932,0.162584125995636,0.1550965756177902,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.7513129711151123,0.184315949678421,0.1296418756246566,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.7157982587814331,0.1575197428464889,0.1503767967224121,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.6738827228546143,0.1318606883287429,0.6007609963417053,286.0469055175781,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,295.7870788574219,286.0440979003906,1.0,0.3055779933929443,1.0,1.0,0.0,1.0,-1.448420763015747,1.4484189748764038,1.7297601289101294e-06,1.1025571823120115,1.0,1.0,0.0,60.35760116577149,80.0,28444.572265625,-0.0,322.0587158203125,1.0,283.1499938964844,285.4368591308594,295.829833984375,297.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19979.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731898188591003,1.0,0.0,0.0,2.97727918624878,2.977294445037842,5.914695861974906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.2666015625,0.0,807.840087890625,1895.4371337890625,0.0,1405.938720703125,0.7371001243591309,1.0,0.0,3.0,1.0,0.0
18081060,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.7524368762969971,0.1943066865205764,0.175305888056755,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.716503918170929,0.1654901504516601,0.1579043567180633,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.7449653744697571,0.1879459470510482,0.1321512311697006,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.7088751196861267,0.1601473838090896,0.1529238075017929,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.664330005645752,0.1325380951166153,0.6037696599960327,286.01544189453125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,295.7431335449219,286.0144348144531,1.0,0.3125414252281189,1.0,1.0,0.0,1.0,-1.4666703939437866,1.4666686058044434,1.7699412637739442e-06,1.1169474124908447,1.0,1.0,0.0,65.07820892333984,68.0,29017.904296875,-0.0,342.35382080078125,1.0,283.1499938964844,285.3931884765625,295.82086181640625,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,21578.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677139401435852,1.0,0.0,0.0,3.0940825939178467,3.094099283218384,6.387886060110759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9814453125,0.0,906.6979370117188,1895.4371337890625,0.0,1435.2244873046875,0.765575110912323,1.0,0.0,3.0,1.0,0.0
18081120,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.7524368762969971,0.1943066865205764,0.175305888056755,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.716503918170929,0.1654901504516601,0.1579043567180633,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.7449653744697571,0.1879459470510482,0.1321512311697006,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.7088751196861267,0.1601473838090896,0.1529238075017929,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.664330005645752,0.1325380951166153,0.6037696599960327,286.01544189453125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,295.7431335449219,286.0144348144531,1.0,0.3125414252281189,1.0,1.0,0.0,1.0,-1.4666703939437866,1.4666686058044434,1.7699412637739442e-06,1.1169474124908447,1.0,1.0,0.0,65.07820892333984,68.0,29017.904296875,-0.0,342.35382080078125,1.0,283.1499938964844,285.3931884765625,295.82086181640625,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,21578.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677139401435852,1.0,0.0,0.0,3.0940825939178467,3.094099283218384,6.387886060110759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9814453125,0.0,906.6979370117188,1895.4371337890625,0.0,1435.2244873046875,0.765575110912323,1.0,0.0,3.0,1.0,0.0
