time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7615817189216614,0.1997746229171753,0.1800791621208191,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7230050563812256,0.1686992198228836,0.1608371138572693,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7523235082626343,0.192025750875473,0.1349094361066818,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7154354453086853,0.1630757600069046,0.1555917561054229,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.6684575080871582,0.1337202489376068,0.6084043979644775,286.0006408691406,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,295.7093200683594,286.0005798339844,1.0,0.3140077888965606,1.0,1.0,0.0,1.0,-1.4879982471466064,1.4879964590072632,1.8176759795096584e-06,1.1337757110595703,1.0,1.0,0.0,64.45140075683594,56.0,29615.6953125,-0.0,351.0975036621094,1.0,283.1499938964844,285.3651428222656,295.84539794921875,297.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,23033.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807589530944824,1.0,0.0,0.0,3.1967060565948486,3.196723699569702,6.818655151619168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.60791015625,0.0,999.9428100585938,1895.4371337890625,0.0,1462.34130859375,0.790643572807312,1.0,0.0,3.0,1.0,0.0
18081240,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7615817189216614,0.1997746229171753,0.1800791621208191,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7230050563812256,0.1686992198228836,0.1608371138572693,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7523235082626343,0.192025750875473,0.1349094361066818,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7154354453086853,0.1630757600069046,0.1555917561054229,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.6684575080871582,0.1337202489376068,0.6084043979644775,286.0006408691406,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,295.7093200683594,286.0005798339844,1.0,0.3140077888965606,1.0,1.0,0.0,1.0,-1.4879982471466064,1.4879964590072632,1.8176759795096584e-06,1.1337757110595703,1.0,1.0,0.0,64.45140075683594,56.0,29615.6953125,-0.0,351.0975036621094,1.0,283.1499938964844,285.3651428222656,295.84539794921875,297.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,23033.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807589530944824,1.0,0.0,0.0,3.1967060565948486,3.196723699569702,6.818655151619168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.60791015625,0.0,999.9428100585938,1895.4371337890625,0.0,1462.34130859375,0.790643572807312,1.0,0.0,3.0,1.0,0.0
18081300,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7702651023864746,0.2026022523641586,0.1825174987316131,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7296818494796753,0.170363962650299,0.1623162776231765,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7599306106567383,0.1941340416669845,0.1363102793693542,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7221089005470276,0.1646008789539337,0.1569388508796692,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.6743284463882446,0.1344217211008072,0.6110387444496155,285.9957275390625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,295.6949157714844,285.9951171875,1.0,0.3132281005382538,1.0,1.0,0.0,1.0,-1.4991623163223269,1.4991605281829834,1.842990968725644e-06,1.1425827741622925,1.0,1.0,0.0,62.67026901245117,56.0,29935.861328125,-0.0,352.0411071777344,1.0,283.1499938964844,285.3516845703125,295.8622131347656,297.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,23832.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831116676330566,1.0,0.0,0.0,3.2516767978668213,3.251694917678833,7.055179480630613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.6201171875,0.0,1052.4202880859375,1895.4371337890625,0.0,1480.1077880859375,0.8012983202934265,1.0,0.0,3.0,1.0,0.0
18081360,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7816299200057983,0.2054623067378997,0.1849639862775802,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7385103702545166,0.1720470786094665,0.16378915309906,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.770127534866333,0.1962567567825317,0.1377052962779998,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7307405471801758,0.1661451607942581,0.1582804024219513,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.6825913786888123,0.1351664364337921,0.6137694716453552,285.9954528808594,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,295.6817932128906,285.995849609375,1.0,0.3116526305675506,1.0,1.0,0.0,1.0,-1.510432481765747,1.5104305744171145,1.8687742340262048e-06,1.1514708995819092,1.0,1.0,0.0,60.1349983215332,44.0,30212.662109375,-0.0,351.09429931640625,1.0,283.1499938964844,285.3465576171875,295.878662109375,297.8926086425781,293.1499938964844,293.1499938964844,283.1499938964844,24369.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857174038887024,1.0,0.0,0.0,3.2880964279174805,3.2881150245666504,7.214104584818415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.79443359375,0.0,1088.18017578125,1895.4371337890625,0.0,1499.9122314453125,0.8130032420158386,1.0,0.0,3.0,1.0,0.0
18081420,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.811955988407135,0.2112221270799636,0.1898515075445175,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7634099125862122,0.1754236072301864,0.1666989028453827,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7983527183532715,0.2004934549331665,0.1404579132795334,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7546384930610657,0.169246032834053,0.1609294265508651,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.7059405446052551,0.1367181986570358,0.6193168759346008,285.994384765625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,295.6580810546875,285.9950866699219,1.0,0.3068420588970184,1.0,1.0,0.0,1.0,-1.532936692237854,1.5329347848892212,1.9209428501199e-06,1.1692087650299072,1.0,1.0,0.0,53.54093933105469,32.0,30801.697265625,-0.0,345.11444091796875,1.0,283.1499938964844,285.3324279785156,295.9104919433594,297.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,25651.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914805173873901,1.0,0.0,0.0,3.3734774589538574,3.373497009277344,7.593621376145165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.65234375,0.0,1175.169921875,1895.4371337890625,0.0,1544.1781005859375,0.8339093327522278,1.0,0.0,3.0,1.0,0.0
18081480,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.811955988407135,0.2112221270799636,0.1898515075445175,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7634099125862122,0.1754236072301864,0.1666989028453827,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7983527183532715,0.2004934549331665,0.1404579132795334,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7546384930610657,0.169246032834053,0.1609294265508651,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.7059405446052551,0.1367181986570358,0.6193168759346008,285.994384765625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,295.6580810546875,285.9950866699219,1.0,0.3068420588970184,1.0,1.0,0.0,1.0,-1.532936692237854,1.5329347848892212,1.9209428501199e-06,1.1692087650299072,1.0,1.0,0.0,53.54093933105469,32.0,30801.697265625,-0.0,345.11444091796875,1.0,283.1499938964844,285.3324279785156,295.9104919433594,297.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,25651.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914805173873901,1.0,0.0,0.0,3.3734774589538574,3.373497009277344,7.593621376145165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.65234375,0.0,1175.169921875,1895.4371337890625,0.0,1544.1781005859375,0.8339093327522278,1.0,0.0,3.0,1.0,0.0
18081540,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.8528141975402832,0.2169914841651916,0.1946997940540313,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8026100397109985,0.1787685751914978,0.1695285588502884,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8376259803771973,0.2046655118465423,0.1431292593479156,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7927045822143555,0.1723181456327438,0.1635010987520218,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.738078773021698,0.1382979601621627,0.6247732043266296,285.9964599609375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,295.6372375488281,285.997314453125,1.0,0.3001949489116668,1.0,1.0,0.0,1.0,-1.5549988746643066,1.5549968481063845,1.9729736777662765e-06,1.1865849494934082,1.0,1.0,0.0,45.34691619873047,25.0,31375.8046875,-0.0,334.4418334960937,1.0,283.1499938964844,285.3217468261719,295.9390563964844,298.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,26875.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974213123321533,1.0,0.0,0.0,3.453016519546509,3.4530370235443115,7.95592313806992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3564453125,0.0,1260.26904296875,1895.4371337890625,0.0,1590.4622802734375,0.8534063100814819,1.0,0.0,3.0,1.0,0.0
18081600,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.8528141975402832,0.2169914841651916,0.1946997940540313,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8026100397109985,0.1787685751914978,0.1695285588502884,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8376259803771973,0.2046655118465423,0.1431292593479156,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7927045822143555,0.1723181456327438,0.1635010987520218,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.738078773021698,0.1382979601621627,0.6247732043266296,285.9964599609375,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,295.6372375488281,285.997314453125,1.0,0.3001949489116668,1.0,1.0,0.0,1.0,-1.5549988746643066,1.5549968481063845,1.9729736777662765e-06,1.1865849494934082,1.0,1.0,0.0,45.34691619873047,25.0,31375.8046875,-0.0,334.4418334960937,1.0,283.1499938964844,285.3217468261719,295.9390563964844,298.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,26875.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974213123321533,1.0,0.0,0.0,3.453016519546509,3.4530370235443115,7.95592313806992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3564453125,0.0,1260.26904296875,1895.4371337890625,0.0,1590.4622802734375,0.8534063100814819,1.0,0.0,3.0,1.0,0.0
18081660,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9104207158088684,0.2227263897657394,0.199539765715599,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8511379361152649,0.1820399910211563,0.1723124980926513,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.8906623125076294,0.2087285369634628,0.1457423120737075,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8411047458648682,0.1753192096948623,0.1660295277833938,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7819811105728149,0.1398516744375229,0.6302377581596375,286.0006408691406,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,295.6184387207031,286.0015563964844,1.0,0.2941267788410187,1.0,1.0,0.0,1.0,-1.5768858194351196,1.5768837928771973,2.0254551600373816e-06,1.2038049697875977,1.0,1.0,0.0,37.53033447265625,25.0,31940.591796875,-0.0,324.3395690917969,1.0,283.1499938964844,285.3135681152344,295.965576171875,298.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,28059.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031946778297424,1.0,0.0,0.0,3.528289318084717,3.528310775756836,8.306568588523078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.390625,0.0,1344.4974365234375,1895.4371337890625,0.0,1636.0557861328125,0.8718733191490173,1.0,0.0,3.0,1.0,0.0
18081720,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9104207158088684,0.2227263897657394,0.199539765715599,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8511379361152649,0.1820399910211563,0.1723124980926513,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.8906623125076294,0.2087285369634628,0.1457423120737075,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8411047458648682,0.1753192096948623,0.1660295277833938,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7819811105728149,0.1398516744375229,0.6302377581596375,286.0006408691406,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,295.6184387207031,286.0015563964844,1.0,0.2941267788410187,1.0,1.0,0.0,1.0,-1.5768858194351196,1.5768837928771973,2.0254551600373816e-06,1.2038049697875977,1.0,1.0,0.0,37.53033447265625,25.0,31940.591796875,-0.0,324.3395690917969,1.0,283.1499938964844,285.3135681152344,295.965576171875,298.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,28059.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031946778297424,1.0,0.0,0.0,3.528289318084717,3.528310775756836,8.306568588523078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.390625,0.0,1344.4974365234375,1895.4371337890625,0.0,1636.0557861328125,0.8718733191490173,1.0,0.0,3.0,1.0,0.0
18081780,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9771128296852112,0.2283924371004104,0.2044106274843216,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.9063347578048706,0.1852069944143295,0.1750952005386352,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9547330737113952,0.2126518040895462,0.1483298540115356,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8944873809814453,0.1782179027795791,0.1685587614774704,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8296363949775696,0.1413400322198867,0.6358798742294312,286.0063781738281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,295.6010437011719,286.0074462890625,1.0,0.2909267842769623,1.0,1.0,0.0,1.0,-1.5989898443222046,1.598987698554993,2.0793318071810063e-06,1.2211772203445437,1.0,1.0,0.0,32.00479507446289,28.0,32504.091796875,-0.0,320.2550048828125,1.0,283.1499938964844,285.3072204589844,295.99127197265625,298.1449890136719,293.1499938964844,293.1499938964844,283.1499938964844,29226.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087684273719788,1.0,0.0,0.0,3.600885391235352,3.600907564163208,8.65190713739139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.50927734375,0.0,1429.207763671875,1895.4371337890625,0.0,1680.627197265625,0.8896887898445129,1.0,0.0,3.0,1.0,0.0
18081840,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.9771128296852112,0.2283924371004104,0.2044106274843216,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.9063347578048706,0.1852069944143295,0.1750952005386352,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9547330737113952,0.2126518040895462,0.1483298540115356,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8944873809814453,0.1782179027795791,0.1685587614774704,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8296363949775696,0.1413400322198867,0.6358798742294312,286.0063781738281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,295.6010437011719,286.0074462890625,1.0,0.2909267842769623,1.0,1.0,0.0,1.0,-1.5989898443222046,1.598987698554993,2.0793318071810063e-06,1.2211772203445437,1.0,1.0,0.0,32.00479507446289,28.0,32504.091796875,-0.0,320.2550048828125,1.0,283.1499938964844,285.3072204589844,295.99127197265625,298.1449890136719,293.1499938964844,293.1499938964844,283.1499938964844,29226.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087684273719788,1.0,0.0,0.0,3.600885391235352,3.600907564163208,8.65190713739139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.50927734375,0.0,1429.207763671875,1895.4371337890625,0.0,1680.627197265625,0.8896887898445129,1.0,0.0,3.0,1.0,0.0
18081900,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9969062209129332,0.2312652319669723,0.2062284499406814,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9316110610961914,0.1867399662733078,0.1764910966157913,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.978138267993927,0.2145495265722274,0.1496177315711975,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9177893996238708,0.1796173602342605,0.1698285639286041,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8477732539176941,0.1420472264289856,0.6387835144996643,286.00787353515625,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,295.5928955078125,286.00787353515625,1.0,0.2904472649097442,1.0,1.0,0.0,1.0,-1.608066439628601,1.6080642938613892,2.1018167899455875e-06,1.2283989191055298,1.0,1.0,0.0,30.414644241333008,28.0,32779.828125,-0.0,320.6590881347656,1.0,283.1499938964844,285.3007507324219,296.004150390625,298.1754455566406,293.1499938964844,293.1499938964844,283.1499938964844,29931.349609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115108966827393,1.0,0.0,0.0,3.644073486328125,3.644096374511719,8.860690172696195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.39697265625,0.0,1481.2520751953125,1895.4371337890625,0.0,1702.7520751953125,0.8974862694740295,1.0,0.0,3.0,1.0,0.0
18081960,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.985809087753296,0.2352552264928817,0.1967559903860092,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9360305666923524,0.1882109642028808,0.1779038906097412,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9818813800811768,0.2163738459348678,0.1509108543395996,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.92197847366333,0.180955484509468,0.1711157709360122,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8502312898635864,0.1427176296710968,0.6418410539627075,286.002197265625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,295.5882568359375,286.0013732910156,1.0,0.2901138067245483,1.0,1.0,0.0,1.0,-1.6067808866500854,1.6067787408828735,2.098819095408544e-06,1.2275482416152954,1.0,1.0,0.0,30.284194946289062,31.0,32864.56640625,-0.0,319.34423828125,1.0,283.1499938964844,285.291015625,296.0147705078125,298.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,30375.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139122486114502,1.0,0.0,0.0,3.67099928855896,3.671022415161133,8.992116136141703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.8583984375,0.0,1514.3299560546875,1895.4371337890625,0.0,1722.227783203125,0.9069029092788696,1.0,0.0,3.0,1.0,0.0
18082020,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9825146198272704,0.2445987462997436,0.1899570971727371,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9497321844100952,0.1910348981618881,0.180585503578186,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9926276206970216,0.2198795527219772,0.1533708274364471,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9355347752571106,0.1835147142410278,0.173547551035881,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.859290361404419,0.1440503001213073,0.6477252244949341,285.98944091796875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,295.5856018066406,285.9893798828125,1.0,0.2907864153385162,1.0,1.0,0.0,1.0,-1.614499807357788,1.6144977807998655,2.117782742061536e-06,1.2334617376327517,1.0,1.0,0.0,29.846460342407227,49.0,33183.64453125,-0.0,322.0219116210937,1.0,283.1499938964844,285.2716064453125,296.03338623046875,298.23406982421875,293.1499938964844,293.1499938964844,283.1499938964844,31511.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175229787826538,1.0,0.0,0.0,3.739048719406128,3.739072799682617,9.328579722023278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.10400390625,0.0,1600.114501953125,1895.4371337890625,0.0,1751.689208984375,0.9236149191856384,1.0,0.0,3.0,1.0,0.0
18082080,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9825146198272704,0.2445987462997436,0.1899570971727371,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9497321844100952,0.1910348981618881,0.180585503578186,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9926276206970216,0.2198795527219772,0.1533708274364471,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9355347752571106,0.1835147142410278,0.173547551035881,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.859290361404419,0.1440503001213073,0.6477252244949341,285.98944091796875,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,295.5856018066406,285.9893798828125,1.0,0.2907864153385162,1.0,1.0,0.0,1.0,-1.614499807357788,1.6144977807998655,2.117782742061536e-06,1.2334617376327517,1.0,1.0,0.0,29.846460342407227,49.0,33183.64453125,-0.0,322.0219116210937,1.0,283.1499938964844,285.2716064453125,296.03338623046875,298.23406982421875,293.1499938964844,293.1499938964844,283.1499938964844,31511.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175229787826538,1.0,0.0,0.0,3.739048719406128,3.739072799682617,9.328579722023278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.10400390625,0.0,1600.114501953125,1895.4371337890625,0.0,1751.689208984375,0.9236149191856384,1.0,0.0,3.0,1.0,0.0
18082140,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.990297794342041,0.2515414953231811,0.2076916545629501,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.9332130551338196,0.1937898993492126,0.1832579523324966,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9802972674369812,0.2233019322156906,0.1558103561401367,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.918611705303192,0.1860061287879943,0.1759709566831588,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8451487421989441,0.1453687101602554,0.6539707779884338,286.0065612792969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,295.5765686035156,286.0102233886719,1.0,0.2992798984050751,1.0,1.0,0.0,1.0,-1.6523067951202393,1.6523046493530271,2.212709659943357e-06,1.26283597946167,1.0,1.0,0.0,32.18352127075195,52.0,33947.75390625,-0.0,347.79205322265625,1.0,283.1499938964844,285.2797241210937,296.059326171875,298.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,32651.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212329506874084,1.0,0.0,0.0,3.806039571762085,3.80606460571289,9.665847073847544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.80712890625,0.0,1687.670654296875,1895.4371337890625,0.0,1782.1781005859375,0.9400648474693298,1.0,0.0,3.0,1.0,0.0
18082200,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.990297794342041,0.2515414953231811,0.2076916545629501,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.9332130551338196,0.1937898993492126,0.1832579523324966,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9802972674369812,0.2233019322156906,0.1558103561401367,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.918611705303192,0.1860061287879943,0.1759709566831588,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8451487421989441,0.1453687101602554,0.6539707779884338,286.0065612792969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,295.5765686035156,286.0102233886719,1.0,0.2992798984050751,1.0,1.0,0.0,1.0,-1.6523067951202393,1.6523046493530271,2.212709659943357e-06,1.26283597946167,1.0,1.0,0.0,32.18352127075195,52.0,33947.75390625,-0.0,347.79205322265625,1.0,283.1499938964844,285.2797241210937,296.059326171875,298.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,32651.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212329506874084,1.0,0.0,0.0,3.806039571762085,3.80606460571289,9.665847073847544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.80712890625,0.0,1687.670654296875,1895.4371337890625,0.0,1782.1781005859375,0.9400648474693298,1.0,0.0,3.0,1.0,0.0
18082260,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.9976004958152772,0.2543167173862457,0.2284284085035324,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.9146440625190736,0.1964790821075439,0.1858929991722107,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.9645647406578064,0.2266375720500946,0.158210888504982,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.9010746479034424,0.1884404122829437,0.178363412618637,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8300188779830933,0.1464916765689849,0.6596302390098572,286.0408935546875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,295.5516357421875,286.0436706542969,1.0,0.3075878918170929,1.0,1.0,0.0,1.0,-1.6919175386428833,1.6919152736663818,2.31537069339538e-06,1.2939352989196775,1.0,1.0,0.0,34.95942306518555,55.0,34780.48828125,-0.0,377.143798828125,1.0,283.1499938964844,285.2962951660156,296.09405517578125,298.37750244140625,293.1499938964844,293.1499938964844,283.04998779296875,33766.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274507880210876,1.0,0.0,0.0,3.870492935180664,3.870518684387207,9.995990239985986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.00439453125,0.0,1774.87060546875,1895.4371337890625,0.0,1833.7542724609373,0.954904079437256,1.0,0.0,3.0,1.0,0.0
18082320,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.9976004958152772,0.2543167173862457,0.2284284085035324,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.9146440625190736,0.1964790821075439,0.1858929991722107,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.9645647406578064,0.2266375720500946,0.158210888504982,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.9010746479034424,0.1884404122829437,0.178363412618637,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8300188779830933,0.1464916765689849,0.6596302390098572,286.0408935546875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,295.5516357421875,286.0436706542969,1.0,0.3075878918170929,1.0,1.0,0.0,1.0,-1.6919175386428833,1.6919152736663818,2.31537069339538e-06,1.2939352989196775,1.0,1.0,0.0,34.95942306518555,55.0,34780.48828125,-0.0,377.143798828125,1.0,283.1499938964844,285.2962951660156,296.09405517578125,298.37750244140625,293.1499938964844,293.1499938964844,283.04998779296875,33766.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274507880210876,1.0,0.0,0.0,3.870492935180664,3.870518684387207,9.995990239985986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.00439453125,0.0,1774.87060546875,1895.4371337890625,0.0,1833.7542724609373,0.954904079437256,1.0,0.0,3.0,1.0,0.0
18082380,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.9686638116836548,0.2571623623371124,0.230813443660736,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8828116059303284,0.1987138390541076,0.18825064599514,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.9294268488883972,0.229396253824234,0.1603341400623321,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8703364133834839,0.1904506087303161,0.1805060356855392,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.801957905292511,0.1472344398498535,0.6641325950622559,285.9839782714844,284.95001220703125,295.2372741699219,293.0852966308594,295.236083984375,295.5291748046875,285.9833374023437,1.0,0.3145452737808227,1.0,1.0,0.0,1.0,-1.7088453769683838,1.7088429927825928,2.3603111003467347e-06,1.3073744773864746,1.0,1.0,0.0,39.34803771972656,55.0,35552.234375,-0.0,399.1450500488281,1.0,283.0518798828125,285.21923828125,296.1355895996094,298.4891052246094,293.1499938964844,293.1499938964844,283.04998779296875,34673.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738130509853363,1.0,0.0,0.0,3.922123908996582,3.9221503734588623,1.026445488605532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3974609375,0.0,1846.85107421875,1895.4371337890625,0.0,1923.6744384765625,0.9655184745788574,1.0,0.0,3.0,1.0,0.0
18082440,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.9668431282043456,0.2574762403964996,0.231070414185524,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8810415863990784,0.1988807618618011,0.1884222477674484,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.9273156523704528,0.2296023368835449,0.1604885011911392,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8686041235923767,0.1905999481678009,0.1806609630584716,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.800209105014801,0.1472838670015335,0.6644168496131897,285.9836120605469,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,295.5277709960937,285.9834289550781,1.0,0.3150805830955505,1.0,1.0,0.0,1.0,-1.710395097732544,1.7103928327560425,2.36434857470158e-06,1.3085206747055054,1.0,1.0,0.0,39.65019989013672,58.0,35584.8359375,-0.0,400.8289794921875,1.0,283.05145263671875,285.2188720703125,296.13531494140625,298.4896850585937,293.1499938964844,293.1499938964844,282.75,34721.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386449575424194,1.0,0.0,0.0,3.924868106842041,3.924894809722901,1.0278823765474954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.84619140625,0.0,1850.7303466796875,1895.4371337890625,0.0,1928.046875,0.966171145439148,1.0,0.0,3.0,1.0,0.0
18082500,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.9530951976776124,0.2595185339450836,0.2329453080892563,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.8682591915130615,0.1998845785856247,0.1895386427640915,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.9121156334877014,0.2308369427919387,0.1614903509616851,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8561587929725647,0.1914893835783004,0.1816665977239608,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.7875487804412842,0.147525742650032,0.66619873046875,285.8457946777344,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,295.51788330078125,285.8253173828125,1.0,0.3185499906539917,1.0,1.0,0.0,1.0,-1.7185335159301758,1.7185311317443848,2.3861014142312342e-06,1.3149285316467283,1.0,1.0,0.0,41.8984489440918,58.0,36696.25,-0.0,412.0528869628906,1.0,282.792236328125,285.0353088378906,296.19097900390625,298.6842041015625,293.1499938964844,293.1499938964844,282.75,35011.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502273321151733,1.0,0.0,0.0,3.941221475601196,3.941248178482056,1.0364657327954774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.80859375,0.0,1873.9605712890625,1895.4371337890625,0.0,2027.418212890625,0.9700617790222168,1.0,0.0,3.0,1.0,0.0
18082560,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.939547061920166,0.2614461183547973,0.2347775548696518,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8564844727516174,0.2006925195455551,0.1904636621475219,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.8989067077636719,0.2318371385335922,0.1623165607452392,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8447465896606445,0.1921882480382919,0.182486891746521,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.7756823301315308,0.1476121246814727,0.6672846674919128,285.77593994140625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,295.5067749023437,285.7743835449219,1.0,0.3218204379081726,1.0,1.0,0.0,1.0,-1.7251263856887815,1.7251240015029907,2.403798589512008e-06,1.3201076984405518,1.0,1.0,0.0,44.18050384521485,61.0,36895.765625,-0.0,422.5719604492188,1.0,282.7542419433594,284.986083984375,296.1794738769531,298.6434020996094,293.1499938964844,293.1499938964844,282.45001220703125,35235.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562482357025146,1.0,0.0,0.0,3.953807830810547,3.953834772109986,1.0430962902319152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.42724609375,0.0,1891.9718017578125,1895.4371337890625,0.0,2079.7470703125,0.9730560779571532,1.0,0.0,3.0,1.0,0.0
18082620,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.9155263900756836,0.2650756239891052,0.2382653355598449,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.836483895778656,0.2019444406032562,0.1919338256120681,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.8766015768051147,0.2334304004907608,0.1636493504047393,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8252238631248474,0.1932287663221359,0.1837556213140487,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7551689147949219,0.1474842131137848,0.6679868698120117,285.565185546875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,295.483642578125,285.5634155273437,1.0,0.3278202414512634,1.0,1.0,0.0,1.0,-1.735048532485962,1.7350460290908811,2.430587301205378e-06,1.3279049396514893,1.0,1.0,0.0,48.70255661010742,64.0,38109.109375,-0.0,441.7606201171875,1.0,282.457275390625,284.75341796875,296.1856384277344,298.7294616699219,293.1499938964844,293.1499938964844,282.1499938964844,35544.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704388499259949,1.0,0.0,0.0,3.9711005687713614,3.97112774848938,1.0522405773372157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.78271484375,0.0,1916.9052734375,1895.4371337890625,0.0,2204.736328125,0.9771695733070374,1.0,0.0,3.0,1.0,0.0
18082680,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.9155263900756836,0.2650756239891052,0.2382653355598449,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.836483895778656,0.2019444406032562,0.1919338256120681,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.8766015768051147,0.2334304004907608,0.1636493504047393,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8252238631248474,0.1932287663221359,0.1837556213140487,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7551689147949219,0.1474842131137848,0.6679868698120117,285.565185546875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,295.483642578125,285.5634155273437,1.0,0.3278202414512634,1.0,1.0,0.0,1.0,-1.735048532485962,1.7350460290908811,2.430587301205378e-06,1.3279049396514893,1.0,1.0,0.0,48.70255661010742,64.0,38109.109375,-0.0,441.7606201171875,1.0,282.457275390625,284.75341796875,296.1856384277344,298.7294616699219,293.1499938964844,293.1499938964844,282.1499938964844,35544.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704388499259949,1.0,0.0,0.0,3.9711005687713614,3.97112774848938,1.0522405773372157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.78271484375,0.0,1916.9052734375,1895.4371337890625,0.0,2204.736328125,0.9771695733070374,1.0,0.0,3.0,1.0,0.0
18082740,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9047735929489136,0.2669992744922638,0.2401325404644012,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.8270584940910339,0.2024884819984436,0.1925972998142242,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.8660340309143066,0.2341529875993728,0.1642698049545288,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8157430291175842,0.1936560422182083,0.1843079179525375,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7454897165298462,0.1472779661417007,0.6677227020263672,285.39923095703125,284.95001220703125,295.3339233398437,293.14227294921875,295.3327331542969,295.470703125,285.3828430175781,1.0,0.3308890759944916,1.0,1.0,0.0,1.0,-1.7391791343688965,1.7391767501831057,2.4417963686573785e-06,1.331153392791748,1.0,1.0,0.0,51.164649963378906,64.0,39158.5078125,0.0,451.5271911621094,1.0,282.1832275390625,284.5501708984375,296.21539306640625,298.8687744140625,293.1499938964844,293.1499938964844,282.1499938964844,35659.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796326875686646,1.0,0.0,0.0,3.9775240421295166,3.977551460266113,1.0556474308032191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.76513671875,0.0,1926.2225341796875,1895.4371337890625,0.0,2286.843017578125,0.9786974787712096,1.0,0.0,3.0,1.0,0.0
18082800,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8974266648292542,0.2684117257595062,0.2414793372154235,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8201113343238831,0.202824518084526,0.1930149346590042,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8583816289901733,0.2346169203519821,0.1646673530340194,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.8085065484046936,0.1939025819301605,0.184640884399414,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.7384809851646423,0.1470416486263275,0.667127251625061,285.3466491699219,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,295.46014404296875,285.3445739746094,1.0,0.3331397175788879,1.0,1.0,0.0,1.0,-1.7414606809616089,1.741458296775818,2.448014129186049e-06,1.3329582214355469,1.0,1.0,0.0,53.07963180541992,67.0,39260.94140625,0.0,458.5864562988281,1.0,282.15496826171875,284.5137023925781,296.1942443847656,298.8090209960937,293.1499938964844,293.1499938964844,281.8500061035156,35728.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817068099975586,1.0,0.0,0.0,3.9813718795776367,3.9813992977142334,1.0576908380244276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.60986328125,0.0,1931.818115234375,1895.4371337890625,0.0,2305.478271484375,0.9796127080917358,1.0,0.0,3.0,1.0,0.0
18082860,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8830228447914124,0.2714436650276184,0.2444102019071579,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8055331707000732,0.203395739197731,0.1937858015298843,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8433730602264404,0.2354534119367599,0.165427878499031,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7931491136550903,0.1942754983901977,0.1852225810289383,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7243797779083252,0.1463438421487808,0.6650411486625671,285.1299133300781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,295.4364929199219,285.12744140625,1.0,0.3378706574440002,1.0,1.0,0.0,1.0,-1.7450138330459597,1.7450114488601685,2.458054495946272e-06,1.3360363245010376,1.0,1.0,0.0,57.29703903198242,55.0,40339.19140625,0.0,473.2851257324219,1.0,281.8564758300781,284.27685546875,296.2029724121094,298.8824157714844,293.1499938964844,293.1499938964844,281.54998779296875,35838.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912720441818237,1.0,0.0,0.0,3.9874980449676514,3.987525463104248,1.0609483069856651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.1904296875,0.0,1940.749267578125,1895.4371337890625,0.0,2391.91064453125,0.9810697436332704,1.0,0.0,3.0,1.0,0.0
18082920,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8830228447914124,0.2714436650276184,0.2444102019071579,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8055331707000732,0.203395739197731,0.1937858015298843,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8433730602264404,0.2354534119367599,0.165427878499031,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7931491136550903,0.1942754983901977,0.1852225810289383,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7243797779083252,0.1463438421487808,0.6650411486625671,285.1299133300781,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,295.4364929199219,285.12744140625,1.0,0.3378706574440002,1.0,1.0,0.0,1.0,-1.7450138330459597,1.7450114488601685,2.458054495946272e-06,1.3360363245010376,1.0,1.0,0.0,57.29703903198242,55.0,40339.19140625,0.0,473.2851257324219,1.0,281.8564758300781,284.27685546875,296.2029724121094,298.8824157714844,293.1499938964844,293.1499938964844,281.54998779296875,35838.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912720441818237,1.0,0.0,0.0,3.9874980449676514,3.987525463104248,1.0609483069856651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.1904296875,0.0,1940.749267578125,1895.4371337890625,0.0,2391.91064453125,0.9810697436332704,1.0,0.0,3.0,1.0,0.0
18082980,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.886332094669342,0.2737746834754944,0.2465599924325943,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8065893650054932,0.2036818712949752,0.1941084861755371,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8445739150047302,0.2359282076358795,0.1658072024583816,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7939973473548889,0.1944042593240738,0.1853940337896347,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.723824679851532,0.1456145644187927,0.6619513630867004,284.9185791015625,284.95001220703125,295.41717529296875,293.1823425292969,295.416015625,295.41717529296875,284.9143981933594,1.0,0.3372851610183716,1.0,1.0,0.0,1.0,-1.7449370622634888,1.7449346780776978,2.4590513021394145e-06,1.3369317054748535,0.9604578018188475,0.9604578018188475,0.0,57.1605224609375,55.0,41264.625,0.0,472.8313598632813,1.0,281.5614929199219,284.0467834472656,296.2233581542969,298.9759826660156,293.1499938964844,293.1499938964844,281.54998779296875,36959.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999855279922485,1.0,0.0,0.0,3.972297191619873,3.9723246097564697,1.0528748362048646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.79931640625,0.0,1929.9879150390625,1895.4371337890625,0.0,2471.29296875,0.9776426553726196,1.0,0.0,3.0,1.0,0.0
18083040,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8884101510047913,0.2742579281330108,0.2469509541988372,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8080524802207947,0.2037361115217209,0.1941345632076263,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8460602164268494,0.2360229194164276,0.1658508777618408,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7954260110855103,0.1944270431995391,0.1853907704353332,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7247412204742432,0.1454642415046692,0.6611717343330383,284.9132385253906,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,295.4135131835937,284.9127502441406,1.0,0.3367967903614044,1.0,1.0,0.0,1.0,-1.744550347328186,1.744547963142395,2.458124072290957e-06,1.3367289304733276,0.9529706835746764,0.9529706835746764,0.0,56.770111083984375,43.0,41234.65625,0.0,471.4325866699219,1.0,281.5561218261719,284.04718017578125,296.2132568359375,298.95098876953125,293.1499938964844,293.1499938964844,281.25,37449.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998619675636292,1.0,0.0,0.0,3.955993175506592,3.956020593643189,1.044249643200601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.4765625,0.0,1912.74609375,1895.4371337890625,0.0,2470.1630859375,0.9745049476623536,1.0,0.0,3.0,1.0,0.0
