time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8972783088684082,0.2756779193878174,0.2481625825166702,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8145291805267334,0.2038822174072265,0.194214180111885,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8528614640235901,0.2362847328186035,0.1659913957118988,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8019997477531433,0.1944811046123504,0.1853824704885482,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7293450236320496,0.1450106501579284,0.6588355898857117,284.7877502441406,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,295.40313720703125,284.7754821777344,1.0,0.3347847163677215,1.0,1.0,0.0,1.0,-1.743454933166504,1.7434524297714231,2.455457206451684e-06,1.336121916770935,0.8400421142578125,0.8400421142578125,0.0,55.04350280761719,43.0,41810.19921875,0.0,465.63134765625,1.0,281.2934265136719,283.8998413085937,296.2403259277344,299.074951171875,293.1499938964844,293.1499938964844,281.25,42199.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805822491645813,1.0,0.0,0.0,3.841409683227539,3.8414366245269775,9.84633288680925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.080078125,0.0,1805.5499267578125,1895.4371337890625,0.0,2524.777099609375,0.9492396712303162,1.0,0.0,3.0,1.0,0.0
18083160,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.909377932548523,0.277200698852539,0.2493422925472259,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8232103586196899,0.2040646523237228,0.1942525804042816,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8624496459960938,0.2365998327732086,0.1660991162061691,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8110259175300598,0.1945711076259613,0.185335025191307,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7360566258430481,0.1445881128311157,0.6563540101051331,284.8275146484375,284.95001220703125,295.4599914550781,293.1972351074219,295.6322937011719,295.3937683105469,284.84002685546875,1.0,0.3319641947746277,0.967932939529419,0.967932939529419,0.2000000029802322,1.0,-1.742009162902832,1.566029071807861,0.1759801059961319,1.1599886417388916,0.8137727975845337,0.8137727975845337,0.0,52.69952774047852,31.0,40671.6015625,0.0,457.41552734375,1.0,281.2565612792969,283.96405029296875,296.2054748535156,298.9428405761719,293.1499938964844,293.1499938964844,281.54998779296875,45689.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049060702323914,1.0,0.0,0.0,3.591437339782715,3.5914623737335205,8.606565415902878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.63623046875,0.0,1540.322021484375,1895.4371337890625,0.0,2516.364501953125,0.9004513621330261,1.0,0.0,3.0,1.0,0.0
18083220,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9555975198745728,0.2815054953098297,0.2526702284812927,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8550429940223694,0.2051716744899749,0.194841980934143,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8987396955490112,0.2381481230258941,0.1668167263269424,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8420029282569885,0.1954709142446518,0.1857334226369857,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7630150318145752,0.1443666219711303,0.6532920002937317,284.9373779296875,284.95001220703125,295.4966735839844,293.2071228027344,296.3945617675781,295.3868408203125,284.9292297363281,1.0,0.324629545211792,0.9037988781929016,0.9037988781929016,0.6000000238418579,1.0,-1.7443691492080688,0.8996071815490723,0.8447619676589966,0.4950420260429382,0.8707900047302246,0.8707900047302246,0.0,45.7943115234375,25.0,36016.13671875,0.0,437.3147583007813,1.0,281.54217529296875,283.9377136230469,296.0850524902344,298.52398681640625,293.1499938964844,293.1499938964844,281.8500061035156,36815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767418026924133,1.0,0.0,0.0,3.606187105178833,3.606210708618164,8.677403684487217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.9658203125,0.0,1490.997314453125,1895.4371337890625,0.0,2260.9365234375,0.8953215479850769,1.0,0.0,3.0,1.0,0.0
18083280,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9555975198745728,0.2815054953098297,0.2526702284812927,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8550429940223694,0.2051716744899749,0.194841980934143,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8987396955490112,0.2381481230258941,0.1668167263269424,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8420029282569885,0.1954709142446518,0.1857334226369857,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7630150318145752,0.1443666219711303,0.6532920002937317,284.9373779296875,284.95001220703125,295.4966735839844,293.2071228027344,296.3945617675781,295.3868408203125,284.9292297363281,1.0,0.324629545211792,0.9037988781929016,0.9037988781929016,0.6000000238418579,1.0,-1.7443691492080688,0.8996071815490723,0.8447619676589966,0.4950420260429382,0.8707900047302246,0.8707900047302246,0.0,45.7943115234375,25.0,36016.13671875,0.0,437.3147583007813,1.0,281.54217529296875,283.9377136230469,296.0850524902344,298.52398681640625,293.1499938964844,293.1499938964844,281.8500061035156,36815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767418026924133,1.0,0.0,0.0,3.606187105178833,3.606210708618164,8.677403684487217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.9658203125,0.0,1490.997314453125,1895.4371337890625,0.0,2260.9365234375,0.8953215479850769,1.0,0.0,3.0,1.0,0.0
18083340,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.2862367630004883,0.2523267567157745,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.901822030544281,0.2065853476524353,0.1958385109901428,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9538347721099854,0.2399910241365432,0.1678499430418014,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8868803381919861,0.1966787427663803,0.1865359544754028,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8031867742538452,0.144484743475914,0.6521986126899719,285.05780029296875,284.95001220703125,295.5333251953125,293.21453857421875,296.56658935546875,295.38446044921875,285.0536804199219,1.0,0.3178634345531463,0.8396648168563843,0.8396648168563843,1.0,1.0,-1.7465609312057495,0.7688613533973694,0.97769957780838,0.3648674786090851,0.9923779368400574,0.9923779368400574,0.0,39.087501525878906,28.0,34278.671875,0.0,418.4351196289063,1.0,281.8423767089844,284.0448913574219,296.0511779785156,298.2901916503906,293.1499938964844,293.1499938964844,281.54998779296875,31930.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388666868209839,1.0,0.0,0.0,3.726974010467529,3.7269980907440186,9.268426879316394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9716796875,0.0,1589.4150390625,1895.4371337890625,0.0,1929.9324951171875,0.9198632836341858,1.0,0.0,3.0,1.0,0.0
18083400,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.2862367630004883,0.2523267567157745,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.901822030544281,0.2065853476524353,0.1958385109901428,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9538347721099854,0.2399910241365432,0.1678499430418014,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8868803381919861,0.1966787427663803,0.1865359544754028,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8031867742538452,0.144484743475914,0.6521986126899719,285.05780029296875,284.95001220703125,295.5333251953125,293.21453857421875,296.56658935546875,295.38446044921875,285.0536804199219,1.0,0.3178634345531463,0.8396648168563843,0.8396648168563843,1.0,1.0,-1.7465609312057495,0.7688613533973694,0.97769957780838,0.3648674786090851,0.9923779368400574,0.9923779368400574,0.0,39.087501525878906,28.0,34278.671875,0.0,418.4351196289063,1.0,281.8423767089844,284.0448913574219,296.0511779785156,298.2901916503906,293.1499938964844,293.1499938964844,281.54998779296875,31930.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388666868209839,1.0,0.0,0.0,3.726974010467529,3.7269980907440186,9.268426879316394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9716796875,0.0,1589.4150390625,1895.4371337890625,0.0,1929.9324951171875,0.9198632836341858,1.0,0.0,3.0,1.0,0.0
18083460,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9531363248825072,0.2962027192115783,0.264614075422287,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8438866138458252,0.2075506001710891,0.1972948312759399,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8876051306724548,0.2423369586467743,0.1696802079677581,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8307628631591797,0.1972243040800094,0.1876792907714843,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7499722838401794,0.1442414820194244,0.6535735726356506,284.8283996582031,284.95001220703125,295.57000732421875,293.2196655273437,296.6006774902344,295.4068298339844,284.8281555175781,1.0,0.3104485869407654,0.8605110049247742,0.8605110049247742,1.0,1.0,-1.6275579929351809,0.7114790678024292,0.9160788655281068,0.342710793018341,0.8120413422584534,0.8120413422584534,0.0,46.517578125,31.0,33194.8515625,0.0,405.6716613769531,1.0,281.55731201171875,283.8296203613281,296.1844787597656,298.4692687988281,293.1499938964844,293.1499938964844,281.8500061035156,43057.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373042106628418,1.0,0.0,0.0,3.541750431060791,3.54177474975586,8.370072919205995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.75537109375,0.0,1467.2767333984375,1895.4371337890625,0.0,1916.65966796875,0.8849597573280334,1.0,0.0,3.0,1.0,0.0
18083520,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9531363248825072,0.2962027192115783,0.264614075422287,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8438866138458252,0.2075506001710891,0.1972948312759399,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8876051306724548,0.2423369586467743,0.1696802079677581,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8307628631591797,0.1972243040800094,0.1876792907714843,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7499722838401794,0.1442414820194244,0.6535735726356506,284.8283996582031,284.95001220703125,295.57000732421875,293.2196655273437,296.6006774902344,295.4068298339844,284.8281555175781,1.0,0.3104485869407654,0.8605110049247742,0.8605110049247742,1.0,1.0,-1.6275579929351809,0.7114790678024292,0.9160788655281068,0.342710793018341,0.8120413422584534,0.8120413422584534,0.0,46.517578125,31.0,33194.8515625,0.0,405.6716613769531,1.0,281.55731201171875,283.8296203613281,296.1844787597656,298.4692687988281,293.1499938964844,293.1499938964844,281.8500061035156,43057.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373042106628418,1.0,0.0,0.0,3.541750431060791,3.54177474975586,8.370072919205995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.75537109375,0.0,1467.2767333984375,1895.4371337890625,0.0,1916.65966796875,0.8849597573280334,1.0,0.0,3.0,1.0,0.0
18083580,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9960088729858398,0.303582102060318,0.2270013093948364,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.93659508228302,0.2086199820041656,0.1976872384548187,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9863168001174928,0.2431242614984512,0.1700980961322784,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.918331265449524,0.1982440054416656,0.1879114359617233,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8269135355949402,0.1446002274751663,0.6519014835357666,285.0429992675781,284.95001220703125,295.6005249023437,293.2222900390625,296.6131896972656,295.41534423828125,285.04034423828125,1.0,0.3110179305076599,0.8778572082519531,0.8778572082519531,1.0,1.0,-1.7218559980392456,0.7592626214027405,0.9625933766365052,0.362097680568695,0.961775243282318,0.961775243282318,0.0,35.458526611328125,31.0,33653.640625,0.0,393.6134643554688,1.0,281.8342590332031,284.03759765625,296.1387023925781,298.32440185546875,293.1499938964844,293.1499938964844,281.8500061035156,32282.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193962335586548,1.0,0.0,0.0,3.652558326721192,3.652581691741944,8.902000558919099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.6640625,0.0,1508.1812744140625,1895.4371337890625,0.0,1767.0565185546875,0.903499960899353,1.0,0.0,3.0,1.0,0.0
18083640,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9957184195518494,0.3051722347736358,0.2257451862096786,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9385344982147216,0.2088334411382675,0.1978860944509506,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9877017736434937,0.2433240115642547,0.1702193170785904,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9202318787574768,0.1984405368566513,0.1880973279476165,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8281473517417908,0.1446668356657028,0.6521833539009094,285.0357666015625,284.95001220703125,295.6066589355469,293.22265625,296.6173095703125,295.4183349609375,285.0331726074219,1.0,0.3107978999614715,0.8813572525978088,0.8813572525978088,1.0,1.0,-1.7212932109832764,0.7592534422874451,0.962039828300476,0.3621728718280792,0.9670543074607848,0.9670543074607848,0.0,35.30833053588867,49.0,33652.0,0.0,392.85498046875,1.0,281.8414611816406,284.0298767089844,296.1534729003906,298.3488464355469,293.1499938964844,293.1499938964844,281.54998779296875,32237.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182579040527344,1.0,0.0,0.0,3.678054094314575,3.678077697753906,9.026710472426204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.47900390625,0.0,1536.234375,1895.4371337890625,0.0,1757.7115478515625,0.9089864492416382,1.0,0.0,3.0,1.0,0.0
18083700,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.996579647064209,0.3091906309127807,0.2296216189861297,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9346993565559388,0.2093235254287719,0.1984601765871048,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9846203327178956,0.2437903583049774,0.1706122010946273,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9164440035820008,0.1988764405250549,0.1886238604784011,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8250031471252441,0.1447605490684509,0.6530109643936157,284.8901062011719,284.95001220703125,295.625,293.2234191894531,296.627685546875,295.4245300292969,284.8712463378906,1.0,0.3128584027290344,0.8917803168296814,0.8917803168296814,1.0,1.0,-1.7287187576293943,0.7636221051216125,0.965096652507782,0.3643278777599334,0.8787894248962402,0.8787894248962402,0.0,35.87824630737305,49.0,34495.6328125,0.0,398.7445983886719,1.0,281.5964050292969,283.84814453125,296.2521667480469,298.5915832519531,293.1499938964844,293.1499938964844,281.54998779296875,35679.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262020707130432,1.0,0.0,0.0,3.685855388641357,3.685879707336426,9.065042831934988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.59619140625,0.0,1571.0078125,1895.4371337890625,0.0,1823.349365234375,0.9109069108963012,1.0,0.0,3.0,1.0,0.0
18083760,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9984087347984314,0.3114648759365082,0.2402009069919586,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9219112396240234,0.209640547633171,0.1988647133111953,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9741435647010804,0.2441088408231735,0.1708967536687851,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9044818878173828,0.1991344392299652,0.1889762133359909,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8154473304748535,0.1446891725063324,0.6532220840454102,284.8695678710937,284.95001220703125,295.6433410644531,293.2237243652344,296.6334228515625,295.4219055175781,284.87750244140625,1.0,0.3166279196739197,0.8921571373939514,0.8921571373939514,1.0,1.0,-1.742916703224182,0.7706684470176697,0.9722483158111572,0.3672791421413421,0.836667001247406,0.836667001247406,0.0,37.40403366088867,67.0,34397.453125,0.0,411.4281005859375,1.0,281.557373046875,283.8666687011719,296.2601318359375,298.563720703125,293.1499938964844,293.1499938964844,281.8500061035156,40446.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307648062705994,1.0,0.0,0.0,3.549455165863037,3.549479007720948,8.406528309023997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.79052734375,0.0,1456.5101318359375,1895.4371337890625,0.0,1861.4813232421875,0.8859113454818726,1.0,0.0,3.0,1.0,0.0
18083820,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.3123403191566467,0.2721178233623504,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8856586813926697,0.2108571231365203,0.2000185400247573,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9360928535461426,0.2456159144639969,0.1718944013118744,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8703314065933228,0.2001853734254837,0.1899874210357666,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7839207649230957,0.1447804570198059,0.6541644930839539,285.0833435058594,284.95001220703125,295.67999267578125,293.2229919433594,296.6358642578125,295.4010925292969,285.0834045410156,1.0,0.328524112701416,0.8929106593132019,0.8929106593132019,1.0,1.0,-1.786155104637146,0.7920003533363342,0.9941547513008118,0.3761125206947326,1.0,1.0,0.0,42.86960983276367,70.0,34486.8203125,0.0,453.7405700683594,1.0,281.842529296875,284.0574645996094,296.19879150390625,298.4400634765625,293.1499938964844,293.1499938964844,281.54998779296875,31326.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211837768554688,1.0,0.0,0.0,3.722092866897583,3.722116708755493,9.244164971278224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.64990234375,0.0,1579.2041015625,1895.4371337890625,0.0,1781.7725830078125,0.9182784557342528,1.0,0.0,3.0,1.0,0.0
18083880,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.3123403191566467,0.2721178233623504,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8856586813926697,0.2108571231365203,0.2000185400247573,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9360928535461426,0.2456159144639969,0.1718944013118744,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8703314065933228,0.2001853734254837,0.1899874210357666,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7839207649230957,0.1447804570198059,0.6541644930839539,285.0833435058594,284.95001220703125,295.67999267578125,293.2229919433594,296.6358642578125,295.4010925292969,285.0834045410156,1.0,0.328524112701416,0.8929106593132019,0.8929106593132019,1.0,1.0,-1.786155104637146,0.7920003533363342,0.9941547513008118,0.3761125206947326,1.0,1.0,0.0,42.86960983276367,70.0,34486.8203125,0.0,453.7405700683594,1.0,281.842529296875,284.0574645996094,296.19879150390625,298.4400634765625,293.1499938964844,293.1499938964844,281.54998779296875,31326.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211837768554688,1.0,0.0,0.0,3.722092866897583,3.722116708755493,9.244164971278224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.64990234375,0.0,1579.2041015625,1895.4371337890625,0.0,1781.7725830078125,0.9182784557342528,1.0,0.0,3.0,1.0,0.0
18083940,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9640544652938844,0.310985267162323,0.2801182866096496,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8425888419151306,0.2115397751331329,0.2012226581573486,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8858914971351624,0.2464246749877929,0.1729208678007125,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8290055990219116,0.2007169127464294,0.1910404860973358,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7444499135017395,0.1442646235227584,0.6544311046600342,284.8802185058594,284.95001220703125,295.7166748046875,293.2206726074219,296.63140869140625,295.36541748046875,284.8793029785156,1.0,0.3379114866256714,0.8936642408370972,0.8936642408370972,1.0,1.0,-1.7963448762893677,0.7975315451622009,0.998813271522522,0.3765837848186493,0.8851305246353149,0.8851305246353149,0.0,51.08701705932617,73.0,35341.33203125,0.0,486.1795959472656,1.0,281.5574645996094,283.8348083496094,296.2868347167969,298.6628112792969,293.1499938964844,293.1499938964844,281.8500061035156,37613.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397733330726624,1.0,0.0,0.0,3.708826780319214,3.70885181427002,9.178388040709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.1318359375,0.0,1611.87060546875,1895.4371337890625,0.0,1937.6495361328125,0.918578803539276,1.0,0.0,3.0,1.0,0.0
18084000,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9640544652938844,0.310985267162323,0.2801182866096496,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8425888419151306,0.2115397751331329,0.2012226581573486,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8858914971351624,0.2464246749877929,0.1729208678007125,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8290055990219116,0.2007169127464294,0.1910404860973358,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7444499135017395,0.1442646235227584,0.6544311046600342,284.8802185058594,284.95001220703125,295.7166748046875,293.2206726074219,296.63140869140625,295.36541748046875,284.8793029785156,1.0,0.3379114866256714,0.8936642408370972,0.8936642408370972,1.0,1.0,-1.7963448762893677,0.7975315451622009,0.998813271522522,0.3765837848186493,0.8851305246353149,0.8851305246353149,0.0,51.08701705932617,73.0,35341.33203125,0.0,486.1795959472656,1.0,281.5574645996094,283.8348083496094,296.2868347167969,298.6628112792969,293.1499938964844,293.1499938964844,281.8500061035156,37613.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397733330726624,1.0,0.0,0.0,3.708826780319214,3.70885181427002,9.178388040709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.1318359375,0.0,1611.87060546875,1895.4371337890625,0.0,1937.6495361328125,0.918578803539276,1.0,0.0,3.0,1.0,0.0
18084060,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9323377013206482,0.3137718141078949,0.2821153104305267,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8183702230453491,0.2123908102512359,0.2021304965019226,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8585470914840698,0.2475106865167617,0.1737164258956909,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8044469952583313,0.2014020979404449,0.1917995661497116,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.721751868724823,0.143843337893486,0.6531651616096497,285.0556335449219,284.95001220703125,295.7533264160156,293.2169189453125,296.64129638671875,295.354736328125,285.05499267578125,1.0,0.3453631103038788,0.8933228850364685,0.8933228850364685,1.0,1.0,-1.803884744644165,0.8014804124832153,1.0024043321609497,0.3771840631961822,1.0,1.0,0.0,57.69221878051758,76.0,34699.84375,0.0,510.2833862304688,1.0,281.8428649902344,284.0146484375,296.1932678222656,298.4695129394531,293.1499938964844,293.1499938964844,281.54998779296875,32874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303293347358704,1.0,0.0,0.0,3.818804025650024,3.81882905960083,9.730788406159263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.64794921875,0.0,1704.7384033203125,1895.4371337890625,0.0,1857.8287353515625,0.9407523274421692,1.0,0.0,3.0,1.0,0.0
18084120,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9323377013206482,0.3137718141078949,0.2821153104305267,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8183702230453491,0.2123908102512359,0.2021304965019226,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8585470914840698,0.2475106865167617,0.1737164258956909,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8044469952583313,0.2014020979404449,0.1917995661497116,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.721751868724823,0.143843337893486,0.6531651616096497,285.0556335449219,284.95001220703125,295.7533264160156,293.2169189453125,296.64129638671875,295.354736328125,285.05499267578125,1.0,0.3453631103038788,0.8933228850364685,0.8933228850364685,1.0,1.0,-1.803884744644165,0.8014804124832153,1.0024043321609497,0.3771840631961822,1.0,1.0,0.0,57.69221878051758,76.0,34699.84375,0.0,510.2833862304688,1.0,281.8428649902344,284.0146484375,296.1932678222656,298.4695129394531,293.1499938964844,293.1499938964844,281.54998779296875,32874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303293347358704,1.0,0.0,0.0,3.818804025650024,3.81882905960083,9.730788406159263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.64794921875,0.0,1704.7384033203125,1895.4371337890625,0.0,1857.8287353515625,0.9407523274421692,1.0,0.0,3.0,1.0,0.0
18084180,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9111722707748412,0.3166802823543548,0.2851313352584839,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8007020950317383,0.2128490507602691,0.2029648274183273,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8404832482337952,0.2480504065752029,0.1744321435689926,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.786275327205658,0.2017150670289993,0.1924881190061569,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7046873569488525,0.143242135643959,0.6520516276359558,284.8604431152344,284.95001220703125,295.7900085449219,293.2119445800781,296.6522521972656,295.3445739746094,284.8631591796875,1.0,0.3515142202377319,0.8929815292358398,0.8929815292358398,1.0,1.0,-1.8088619709014893,0.8033100962638855,1.0055519342422483,0.3803301453590393,0.8784058094024658,0.8784058094024658,0.0,63.37409591674805,64.0,35366.5,0.0,531.035888671875,1.0,281.5567932128906,283.81121826171875,296.2567749023437,298.6351013183594,293.1499938964844,293.1499938964844,281.8500061035156,39215.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440860867500305,1.0,0.0,0.0,3.744835138320923,3.744860649108887,9.35747550556698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.6806640625,0.0,1665.941162109375,1895.4371337890625,0.0,1974.509765625,0.9279717206954956,1.0,0.0,3.0,1.0,0.0
18084240,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9111722707748412,0.3166802823543548,0.2851313352584839,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8007020950317383,0.2128490507602691,0.2029648274183273,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8404832482337952,0.2480504065752029,0.1744321435689926,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.786275327205658,0.2017150670289993,0.1924881190061569,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7046873569488525,0.143242135643959,0.6520516276359558,284.8604431152344,284.95001220703125,295.7900085449219,293.2119445800781,296.6522521972656,295.3445739746094,284.8631591796875,1.0,0.3515142202377319,0.8929815292358398,0.8929815292358398,1.0,1.0,-1.8088619709014893,0.8033100962638855,1.0055519342422483,0.3803301453590393,0.8784058094024658,0.8784058094024658,0.0,63.37409591674805,64.0,35366.5,0.0,531.035888671875,1.0,281.5567932128906,283.81121826171875,296.2567749023437,298.6351013183594,293.1499938964844,293.1499938964844,281.8500061035156,39215.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440860867500305,1.0,0.0,0.0,3.744835138320923,3.744860649108887,9.35747550556698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.6806640625,0.0,1665.941162109375,1895.4371337890625,0.0,1974.509765625,0.9279717206954956,1.0,0.0,3.0,1.0,0.0
18084300,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9097750782966614,0.3184923827648163,0.2865139245986938,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7985119819641113,0.2131451666355133,0.2031654417514801,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8383815884590149,0.2484347224235534,0.1746099591255188,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.784048855304718,0.2019334733486175,0.1926211863756179,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.701939046382904,0.1429883688688278,0.6506882309913635,285.0120544433594,284.95001220703125,295.8083190917969,293.20904541015625,296.6590270996094,295.3414306640625,285.0290832519531,1.0,0.3520506620407104,0.8928108811378479,0.8928108811378479,1.0,1.0,-1.809499263763428,0.8032259345054626,1.00627338886261,0.3818379342556,0.9707139730453492,0.9707139730453492,0.0,64.19873809814453,64.0,34577.8515625,0.0,534.00048828125,1.0,281.8040466308594,283.9910583496094,296.16973876953125,298.4051208496094,293.1499938964844,293.1499938964844,281.8500061035156,35139.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357994914054871,1.0,0.0,0.0,3.755670070648194,3.75569486618042,9.411701284989248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.904296875,0.0,1647.312255859375,1895.4371337890625,0.0,1903.9095458984373,0.9307059049606324,1.0,0.0,3.0,1.0,0.0
18084360,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9153512716293336,0.3206907510757446,0.2883335053920746,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.801737904548645,0.2136475145816803,0.2035345733165741,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8415571451187134,0.2490772008895874,0.1749694496393203,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7871291637420654,0.20234976708889,0.1929117292165756,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7040905952453613,0.1429061740636825,0.6498563289642334,285.0487365722656,284.95001220703125,295.82666015625,293.2059020996094,296.6676025390625,295.3416442871094,285.0480651855469,1.0,0.3515088260173797,0.8929221630096436,0.8929221630096436,1.0,1.0,-1.81190824508667,0.8039517402648926,1.0079565048217771,0.3840143084526062,1.0,1.0,0.0,63.467430114746094,52.0,34649.19140625,0.0,533.3536987304688,1.0,281.8432006835937,283.99969482421875,296.1671142578125,298.4384765625,293.1499938964844,293.1499938964844,281.54998779296875,33240.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731451690196991,1.0,0.0,0.0,3.8406829833984375,3.840708494186402,9.84260850600549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.04736328125,0.0,1734.1123046875,1895.4371337890625,0.0,1867.2484130859373,0.9461378455162048,1.0,0.0,3.0,1.0,0.0
18084420,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9373542070388794,0.3238924443721771,0.291375458240509,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8159691691398621,0.2141128331422805,0.2039875537157058,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8560730814933777,0.2496105730533599,0.1753958016633987,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8014119267463684,0.2026739567518234,0.1932222545146942,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7155150771141052,0.1424127072095871,0.6474241018295288,284.857177734375,284.95001220703125,295.86334228515625,293.198974609375,296.6800537109375,295.3339538574219,284.8599853515625,1.0,0.3477285504341125,0.8931447267532349,0.8931447267532349,1.0,1.0,-1.8140753507614136,0.8043205142021179,1.0097547769546509,0.3870325684547424,0.8737598061561584,0.8737598061561584,0.0,59.55577850341797,40.0,35247.3359375,0.0,522.7183837890625,1.0,281.5568542480469,283.8016357421875,296.2367858886719,298.6071472167969,293.1499938964844,293.1499938964844,281.8500061035156,39741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743951678276062,1.0,0.0,0.0,3.747879266738892,3.7479050159454346,9.372694762532774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.50048828125,0.0,1673.5614013671875,1895.4371337890625,0.0,1973.357666015625,0.9289330244064332,1.0,0.0,3.0,1.0,0.0
18084480,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9373542070388794,0.3238924443721771,0.291375458240509,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8159691691398621,0.2141128331422805,0.2039875537157058,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8560730814933777,0.2496105730533599,0.1753958016633987,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8014119267463684,0.2026739567518234,0.1932222545146942,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7155150771141052,0.1424127072095871,0.6474241018295288,284.857177734375,284.95001220703125,295.86334228515625,293.198974609375,296.6800537109375,295.3339538574219,284.8599853515625,1.0,0.3477285504341125,0.8931447267532349,0.8931447267532349,1.0,1.0,-1.8140753507614136,0.8043205142021179,1.0097547769546509,0.3870325684547424,0.8737598061561584,0.8737598061561584,0.0,59.55577850341797,40.0,35247.3359375,0.0,522.7183837890625,1.0,281.5568542480469,283.8016357421875,296.2367858886719,298.6071472167969,293.1499938964844,293.1499938964844,281.8500061035156,39741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743951678276062,1.0,0.0,0.0,3.747879266738892,3.7479050159454346,9.372694762532774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.50048828125,0.0,1673.5614013671875,1895.4371337890625,0.0,1973.357666015625,0.9289330244064332,1.0,0.0,3.0,1.0,0.0
18084540,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.973357617855072,0.3280583024024963,0.2944898009300232,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8411463499069214,0.2149548977613449,0.2043368518352508,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8845279812812805,0.2506604790687561,0.175757423043251,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8268592357635498,0.2033568322658538,0.1934297233819961,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7361182570457458,0.1421872675418853,0.6445180177688599,285.0473022460937,284.95001220703125,295.8999938964844,293.1913452148437,296.69580078125,295.3330078125,285.0461730957031,1.0,0.3412702083587646,0.893367350101471,0.893367350101471,1.0,1.0,-1.8154242038726809,0.8050312995910645,1.0103929042816162,0.3872131705284118,1.0,1.0,0.0,52.99551010131836,28.0,34513.203125,0.0,503.3366394042969,1.0,281.8434753417969,283.9920349121094,296.14910888671875,298.4118347167969,293.1499938964844,293.1499938964844,281.54998779296875,33234.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306857705116272,1.0,0.0,0.0,3.840371608734131,3.840397119522095,9.84101234280388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.6953125,0.0,1733.6881103515625,1895.4371337890625,0.0,1860.818359375,0.946051061153412,1.0,0.0,3.0,1.0,0.0
18084600,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.973357617855072,0.3280583024024963,0.2944898009300232,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8411463499069214,0.2149548977613449,0.2043368518352508,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8845279812812805,0.2506604790687561,0.175757423043251,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8268592357635498,0.2033568322658538,0.1934297233819961,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7361182570457458,0.1421872675418853,0.6445180177688599,285.0473022460937,284.95001220703125,295.8999938964844,293.1913452148437,296.69580078125,295.3330078125,285.0461730957031,1.0,0.3412702083587646,0.893367350101471,0.893367350101471,1.0,1.0,-1.8154242038726809,0.8050312995910645,1.0103929042816162,0.3872131705284118,1.0,1.0,0.0,52.99551010131836,28.0,34513.203125,0.0,503.3366394042969,1.0,281.8434753417969,283.9920349121094,296.14910888671875,298.4118347167969,293.1499938964844,293.1499938964844,281.54998779296875,33234.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306857705116272,1.0,0.0,0.0,3.840371608734131,3.840397119522095,9.84101234280388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.6953125,0.0,1733.6881103515625,1895.4371337890625,0.0,1860.818359375,0.946051061153412,1.0,0.0,3.0,1.0,0.0
18084660,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9950035214424132,0.332374095916748,0.2978034615516662,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8600331544876099,0.2153962254524231,0.2048233449459076,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9057556390762328,0.2511352598667145,0.1761878281831741,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8447335958480835,0.2036633342504501,0.1937790960073471,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7509495615959167,0.14173224568367,0.6425086259841919,284.8485717773437,284.95001220703125,295.9366760253906,293.1831970214844,296.71112060546875,295.32958984375,284.8449401855469,1.0,0.3319928646087646,0.8936665058135986,0.8936665058135986,1.0,1.0,-1.7810356616973877,0.7881883978843689,0.9928472638130188,0.3798760175704956,0.8645694255828857,0.8645694255828857,0.0,48.39086151123047,25.0,34720.625,0.0,477.1549987792969,1.0,281.5567932128906,283.7833251953125,296.21954345703125,298.5769348144531,293.1499938964844,293.1499938964844,281.8500061035156,40096.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429968118667603,1.0,0.0,0.0,3.736927032470703,3.736952781677246,9.317996614299772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.265625,0.0,1663.42431640625,1895.4371337890625,0.0,1965.1766357421875,0.9266389012336732,1.0,0.0,3.0,1.0,0.0
18084720,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9950035214424132,0.332374095916748,0.2978034615516662,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8600331544876099,0.2153962254524231,0.2048233449459076,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9057556390762328,0.2511352598667145,0.1761878281831741,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8447335958480835,0.2036633342504501,0.1937790960073471,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7509495615959167,0.14173224568367,0.6425086259841919,284.8485717773437,284.95001220703125,295.9366760253906,293.1831970214844,296.71112060546875,295.32958984375,284.8449401855469,1.0,0.3319928646087646,0.8936665058135986,0.8936665058135986,1.0,1.0,-1.7810356616973877,0.7881883978843689,0.9928472638130188,0.3798760175704956,0.8645694255828857,0.8645694255828857,0.0,48.39086151123047,25.0,34720.625,0.0,477.1549987792969,1.0,281.5567932128906,283.7833251953125,296.21954345703125,298.5769348144531,293.1499938964844,293.1499938964844,281.8500061035156,40096.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429968118667603,1.0,0.0,0.0,3.736927032470703,3.736952781677246,9.317996614299772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.265625,0.0,1663.42431640625,1895.4371337890625,0.0,1965.1766357421875,0.9266389012336732,1.0,0.0,3.0,1.0,0.0
18084780,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.341996431350708,0.264695793390274,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9018504619598388,0.2161962538957595,0.2051203548908233,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9551801085472108,0.2520925402641296,0.1764779239892959,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8846736550331116,0.204311802983284,0.1939412355422973,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7854403853416443,0.1416428834199905,0.6399677991867065,285.0162353515625,284.95001220703125,295.97332763671875,293.1747436523437,296.7436218261719,295.3583679199219,285.01348876953125,1.0,0.324515163898468,0.8939657211303711,0.8939657211303711,1.0,1.0,-1.7766228914260864,0.7866097092628479,0.9900131821632384,0.376956969499588,0.9838601350784302,0.9838601350784302,0.0,41.599082946777344,43.0,33765.8515625,0.0,444.0361022949219,1.0,281.8427734375,283.9649658203125,296.122314453125,298.3497314453125,293.1499938964844,293.1499938964844,281.54998779296875,33557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276166081428528,1.0,0.0,0.0,3.805809259414673,3.80583429336548,9.664676099419012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.94140625,0.0,1694.468017578125,1895.4371337890625,0.0,1835.1380615234373,0.9386653304100036,1.0,0.0,3.0,1.0,0.0
18084840,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.341996431350708,0.264695793390274,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9018504619598388,0.2161962538957595,0.2051203548908233,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9551801085472108,0.2520925402641296,0.1764779239892959,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8846736550331116,0.204311802983284,0.1939412355422973,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7854403853416443,0.1416428834199905,0.6399677991867065,285.0162353515625,284.95001220703125,295.97332763671875,293.1747436523437,296.7436218261719,295.3583679199219,285.01348876953125,1.0,0.324515163898468,0.8939657211303711,0.8939657211303711,1.0,1.0,-1.7766228914260864,0.7866097092628479,0.9900131821632384,0.376956969499588,0.9838601350784302,0.9838601350784302,0.0,41.599082946777344,43.0,33765.8515625,0.0,444.0361022949219,1.0,281.8427734375,283.9649658203125,296.122314453125,298.3497314453125,293.1499938964844,293.1499938964844,281.54998779296875,33557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276166081428528,1.0,0.0,0.0,3.805809259414673,3.80583429336548,9.664676099419012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.94140625,0.0,1694.468017578125,1895.4371337890625,0.0,1835.1380615234373,0.9386653304100036,1.0,0.0,3.0,1.0,0.0
18084900,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.3473869860172272,0.2611158788204193,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9066721200942992,0.2165069580078125,0.2054894566535949,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9603464603424072,0.2524275779724121,0.1767990589141845,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8892161250114441,0.2045532912015915,0.194239005446434,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7890627384185791,0.1416276693344116,0.6399673223495483,284.8641662597656,284.95001220703125,295.9916687011719,293.1704406738281,296.7619934082031,295.37652587890625,284.84576416015625,1.0,0.3240148723125458,0.8941153287887573,0.8941153287887573,1.0,1.0,-1.773495078086853,0.7849385738372803,0.9885565638542176,0.3768243789672851,0.8836909532546997,0.8836909532546997,0.0,41.004425048828125,43.0,34447.5546875,0.0,440.3437194824219,1.0,281.5938720703125,283.78076171875,296.1963195800781,298.5521240234375,293.1499938964844,293.1499938964844,281.54998779296875,37071.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342324256896973,1.0,0.0,0.0,3.788896083831787,3.788921594619751,9.578966455592308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.00927734375,0.0,1701.5799560546875,1895.4371337890625,0.0,1890.6649169921875,0.934870183467865,1.0,0.0,3.0,1.0,0.0
