time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.3514191508293152,0.2643700242042541,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9030893445014954,0.2166370749473571,0.2056898474693298,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9564880132675172,0.2525306046009063,0.17693792283535,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8857266306877136,0.2046225816011428,0.1943796724081039,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7856413125991821,0.1414981931447982,0.6396646499633789,284.8453063964844,284.95001220703125,296.010009765625,293.1661682128906,296.7760009765625,295.3874206542969,284.85333251953125,1.0,0.3254114985466003,0.8945406675338745,0.8945406675338745,1.0,1.0,-1.7776076793670654,0.7869621515274048,0.9906455874443054,0.3777906000614166,0.8342143893241882,0.8342143893241882,0.0,41.58968734741211,61.0,34150.7890625,0.0,444.6125793457031,1.0,281.5566101074219,283.804443359375,296.1872253417969,298.4891662597656,293.1499938964844,293.1499938964844,281.8500061035156,42158.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365798950195312,1.0,0.0,0.0,3.61898136138916,3.6190061569213854,8.739085046727268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.6884765625,0.0,1544.6226806640625,1895.4371337890625,0.0,1910.518310546875,0.9024643301963806,1.0,0.0,3.0,1.0,0.0
18085020,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.3565462827682495,0.2838228344917297,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8825357556343079,0.2175454646348953,0.2064759582281112,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.932647168636322,0.2536034286022186,0.1775896996259689,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8657051920890808,0.2053741365671157,0.1950279176235199,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7671955227851868,0.1416032910346985,0.6402120590209961,285.0614624023437,284.95001220703125,296.0466613769531,293.1576232910156,296.7948913574219,295.393798828125,285.06109619140625,1.0,0.3331873714923858,0.8953913450241089,0.8953913450241089,1.0,1.0,-1.804113388061524,0.7998043894767761,1.0043089389801023,0.3842419981956482,1.0,1.0,0.0,45.31710433959961,79.0,33932.85546875,0.0,472.4244689941406,1.0,281.8429260253906,284.0037536621094,296.11102294921875,298.3248596191406,293.1499938964844,293.1499938964844,281.54998779296875,32151.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221710085868835,1.0,0.0,0.0,3.75453519821167,3.7545595169067374,9.406014669366414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4052734375,0.0,1622.985107421875,1895.4371337890625,0.0,1789.921142578125,0.926241934299469,1.0,0.0,3.0,1.0,0.0
18085080,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.3565462827682495,0.2838228344917297,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8825357556343079,0.2175454646348953,0.2064759582281112,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.932647168636322,0.2536034286022186,0.1775896996259689,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8657051920890808,0.2053741365671157,0.1950279176235199,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7671955227851868,0.1416032910346985,0.6402120590209961,285.0614624023437,284.95001220703125,296.0466613769531,293.1576232910156,296.7948913574219,295.393798828125,285.06109619140625,1.0,0.3331873714923858,0.8953913450241089,0.8953913450241089,1.0,1.0,-1.804113388061524,0.7998043894767761,1.0043089389801023,0.3842419981956482,1.0,1.0,0.0,45.31710433959961,79.0,33932.85546875,0.0,472.4244689941406,1.0,281.8429260253906,284.0037536621094,296.11102294921875,298.3248596191406,293.1499938964844,293.1499938964844,281.54998779296875,32151.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221710085868835,1.0,0.0,0.0,3.75453519821167,3.7545595169067374,9.406014669366414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4052734375,0.0,1622.985107421875,1895.4371337890625,0.0,1789.921142578125,0.926241934299469,1.0,0.0,3.0,1.0,0.0
18085140,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.3553281426429748,0.3176252841949463,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8513092994689941,0.2180545628070831,0.2073863744735717,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8958591818809509,0.254085510969162,0.1782941967248916,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8359142541885376,0.2057511210441589,0.1958035975694656,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7399764060974121,0.1412518918514251,0.6406792998313904,284.893798828125,284.95001220703125,296.0833435058594,293.1493530273437,296.7928161621094,295.36297607421875,284.898681640625,1.0,0.346327930688858,0.8962420225143433,0.8962420225143433,1.0,1.0,-1.8480548858642576,0.8207607865333557,1.027294039726257,0.3961174488067627,0.8901329636573792,0.8901329636573792,0.0,52.35372543334961,82.0,35216.30078125,0.0,522.9443969726562,1.0,281.5562744140625,283.818603515625,296.2043762207031,298.5536499023437,293.1499938964844,293.1499938964844,281.8500061035156,37936.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380762696266174,1.0,0.0,0.0,3.714478969573975,3.71450400352478,9.206384561366576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.853515625,0.0,1620.838623046875,1895.4371337890625,0.0,1923.2139892578125,0.920736849308014,1.0,0.0,3.0,1.0,0.0
18085200,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.3553281426429748,0.3176252841949463,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8513092994689941,0.2180545628070831,0.2073863744735717,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8958591818809509,0.254085510969162,0.1782941967248916,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8359142541885376,0.2057511210441589,0.1958035975694656,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7399764060974121,0.1412518918514251,0.6406792998313904,284.893798828125,284.95001220703125,296.0833435058594,293.1493530273437,296.7928161621094,295.36297607421875,284.898681640625,1.0,0.346327930688858,0.8962420225143433,0.8962420225143433,1.0,1.0,-1.8480548858642576,0.8207607865333557,1.027294039726257,0.3961174488067627,0.8901329636573792,0.8901329636573792,0.0,52.35372543334961,82.0,35216.30078125,0.0,522.9443969726562,1.0,281.5562744140625,283.818603515625,296.2043762207031,298.5536499023437,293.1499938964844,293.1499938964844,281.8500061035156,37936.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380762696266174,1.0,0.0,0.0,3.714478969573975,3.71450400352478,9.206384561366576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.853515625,0.0,1620.838623046875,1895.4371337890625,0.0,1923.2139892578125,0.920736849308014,1.0,0.0,3.0,1.0,0.0
18085260,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.961769700050354,0.3550038635730743,0.3195034861564636,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8156023621559143,0.2187214195728302,0.2082754224538803,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8555001020431519,0.2548276484012604,0.1789684444665908,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8000160455703735,0.2062694430351257,0.1965605318546295,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7073951363563538,0.1407414078712463,0.6399977207183838,285.0765075683594,284.95001220703125,296.1199951171875,293.1415100097656,296.7933654785156,295.3348693847656,285.07586669921875,1.0,0.3559365272521972,0.8958173990249634,0.8958173990249634,1.0,1.0,-1.8522039651870728,0.8231129050254822,1.0290911197662354,0.3957562446594238,1.0,1.0,0.0,62.09492874145508,85.0,34554.16015625,0.0,556.4782104492188,1.0,281.8434753417969,283.9977111816406,296.12225341796875,298.38818359375,293.1499938964844,293.1499938964844,281.54998779296875,33099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299709916114807,1.0,0.0,0.0,3.833852529525757,3.8338778018951416,9.80763047664368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.91552734375,0.0,1724.698486328125,1895.4371337890625,0.0,1854.8250732421875,0.9443637132644652,1.0,0.0,3.0,1.0,0.0
18085320,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.961769700050354,0.3550038635730743,0.3195034861564636,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8156023621559143,0.2187214195728302,0.2082754224538803,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8555001020431519,0.2548276484012604,0.1789684444665908,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8000160455703735,0.2062694430351257,0.1965605318546295,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7073951363563538,0.1407414078712463,0.6399977207183838,285.0765075683594,284.95001220703125,296.1199951171875,293.1415100097656,296.7933654785156,295.3348693847656,285.07586669921875,1.0,0.3559365272521972,0.8958173990249634,0.8958173990249634,1.0,1.0,-1.8522039651870728,0.8231129050254822,1.0290911197662354,0.3957562446594238,1.0,1.0,0.0,62.09492874145508,85.0,34554.16015625,0.0,556.4782104492188,1.0,281.8434753417969,283.9977111816406,296.12225341796875,298.38818359375,293.1499938964844,293.1499938964844,281.54998779296875,33099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299709916114807,1.0,0.0,0.0,3.833852529525757,3.8338778018951416,9.80763047664368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.91552734375,0.0,1724.698486328125,1895.4371337890625,0.0,1854.8250732421875,0.9443637132644652,1.0,0.0,3.0,1.0,0.0
18085380,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.933278501033783,0.357027530670166,0.3215500712394714,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7928024530410767,0.2189206331968307,0.2089654803276062,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8327089548110962,0.2549140751361847,0.1794493794441223,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7771432399749756,0.2063462436199188,0.1971247494220733,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6851944327354431,0.1399715095758438,0.6385492086410522,284.87127685546875,284.95001220703125,296.1566772460937,293.1343078613281,296.8028259277344,295.3235168457031,284.87274169921875,1.0,0.3633909821510315,0.8953927755355835,0.8953927755355835,1.0,1.0,-1.8551779985427856,0.8253344297409058,1.02984356880188,0.3935016095638275,0.8957011103630066,0.8957011103630066,0.0,69.63072204589844,73.0,35299.17578125,0.0,582.2855834960938,1.0,281.5559997558594,283.7810974121094,296.1855163574219,298.5595397949219,293.1499938964844,293.1499938964844,281.25,38348.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449374794960022,1.0,0.0,0.0,3.78835129737854,3.788377046585083,9.576211823514311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.39501953125,0.0,1710.845703125,1895.4371337890625,0.0,1981.8160400390625,0.937123477458954,1.0,0.0,3.0,1.0,0.0
18085440,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.933278501033783,0.357027530670166,0.3215500712394714,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7928024530410767,0.2189206331968307,0.2089654803276062,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8327089548110962,0.2549140751361847,0.1794493794441223,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7771432399749756,0.2063462436199188,0.1971247494220733,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6851944327354431,0.1399715095758438,0.6385492086410522,284.87127685546875,284.95001220703125,296.1566772460937,293.1343078613281,296.8028259277344,295.3235168457031,284.87274169921875,1.0,0.3633909821510315,0.8953927755355835,0.8953927755355835,1.0,1.0,-1.8551779985427856,0.8253344297409058,1.02984356880188,0.3935016095638275,0.8957011103630066,0.8957011103630066,0.0,69.63072204589844,73.0,35299.17578125,0.0,582.2855834960938,1.0,281.5559997558594,283.7810974121094,296.1855163574219,298.5595397949219,293.1499938964844,293.1499938964844,281.25,38348.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449374794960022,1.0,0.0,0.0,3.78835129737854,3.788377046585083,9.576211823514311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.39501953125,0.0,1710.845703125,1895.4371337890625,0.0,1981.8160400390625,0.937123477458954,1.0,0.0,3.0,1.0,0.0
18085500,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9283424615859984,0.3580731749534607,0.3225389719009399,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.7883096933364868,0.2188356965780258,0.2089940011501312,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.8283396363258362,0.2547333240509033,0.1794094145298004,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7727279663085938,0.206207275390625,0.1971006691455841,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.6804396510124207,0.1394650042057037,0.6367195844650269,284.7635803222656,284.95001220703125,296.17498779296875,293.1310119628906,296.80780029296875,295.318115234375,284.7557067871094,1.0,0.3643388748168945,0.8951804637908936,0.8951804637908936,1.0,1.0,-1.854127049446106,0.8251597285270691,1.0289673805236816,0.3919686079025268,0.7831929326057434,0.7831929326057434,0.0,71.16171264648438,73.0,35690.00390625,0.0,586.3777465820312,1.0,281.2978515625,283.6573486328125,296.20623779296875,298.67535400390625,293.1499938964844,293.1499938964844,281.25,44842.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537733316421509,1.0,0.0,0.0,3.617275476455689,3.617300748825073,8.730849003768526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.732421875,0.0,1562.6357421875,1895.4371337890625,0.0,2058.18359375,0.900622546672821,1.0,0.0,3.0,1.0,0.0
18085560,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.928840696811676,0.3593243062496185,0.3234996795654297,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7877557873725891,0.2187778502702713,0.2088993191719055,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8277325630187988,0.2546025514602661,0.1792725175619125,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.772119402885437,0.2060922980308532,0.1969553381204605,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.6791773438453674,0.1389765441417694,0.6344118118286133,284.83203125,284.95001220703125,296.1933288574219,293.1279602050781,296.8135681152344,295.3138732910156,284.8452453613281,1.0,0.3639991879463196,0.8952285051345825,0.8952285051345825,1.0,1.0,-1.85205626487732,0.8244165182113647,1.0276397466659546,0.3905391693115234,0.7731897830963135,0.7731897830963135,0.0,71.23660278320312,61.0,35098.22265625,0.0,585.1514282226562,1.0,281.2585144042969,283.7674560546875,296.1535949707031,298.5330810546875,293.1499938964844,293.1499938964844,281.54998779296875,46828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541930675506592,1.0,0.0,0.0,3.3302078247070312,3.330230712890625,7.400072377095057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.90380859375,0.0,1279.5606689453125,1895.4371337890625,0.0,2061.83544921875,0.8455672860145569,1.0,0.0,3.0,1.0,0.0
18085620,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9459730982780457,0.3634848594665527,0.3267219960689544,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7983962297439575,0.2194650769233703,0.2091985940933227,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8378551006317139,0.2553675472736358,0.179511547088623,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7822798490524292,0.2066242545843124,0.1971180737018585,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6871405243873596,0.1386118978261947,0.6313045620918274,285.0075378417969,284.95001220703125,296.2300109863281,293.1226501464844,296.83203125,295.3177795410156,285.0050048828125,1.0,0.3605570197105407,0.8953245282173157,0.8953245282173157,1.0,1.0,-1.8530312776565552,0.8249740600585938,1.0280572175979614,0.3904898166656494,0.89509117603302,0.89509117603302,0.0,67.6966781616211,49.0,34623.4375,0.0,574.673095703125,1.0,281.540283203125,283.9220275878906,296.05816650390625,298.3236389160156,293.1499938964844,293.1499938964844,281.8500061035156,33241.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357507348060608,1.0,0.0,0.0,3.476950168609619,3.4769718647003174,8.06659443242097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.07421875,0.0,1329.3720703125,1895.4371337890625,0.0,1903.4969482421875,0.8645041584968567,1.0,0.0,3.0,1.0,0.0
18085680,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9459730982780457,0.3634848594665527,0.3267219960689544,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7983962297439575,0.2194650769233703,0.2091985940933227,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8378551006317139,0.2553675472736358,0.179511547088623,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7822798490524292,0.2066242545843124,0.1971180737018585,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6871405243873596,0.1386118978261947,0.6313045620918274,285.0075378417969,284.95001220703125,296.2300109863281,293.1226501464844,296.83203125,295.3177795410156,285.0050048828125,1.0,0.3605570197105407,0.8953245282173157,0.8953245282173157,1.0,1.0,-1.8530312776565552,0.8249740600585938,1.0280572175979614,0.3904898166656494,0.89509117603302,0.89509117603302,0.0,67.6966781616211,49.0,34623.4375,0.0,574.673095703125,1.0,281.540283203125,283.9220275878906,296.05816650390625,298.3236389160156,293.1499938964844,293.1499938964844,281.8500061035156,33241.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357507348060608,1.0,0.0,0.0,3.476950168609619,3.4769718647003174,8.06659443242097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.07421875,0.0,1329.3720703125,1895.4371337890625,0.0,1903.4969482421875,0.8645041584968567,1.0,0.0,3.0,1.0,0.0
18085740,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.976563274860382,0.3679315447807312,0.3303922712802887,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.8209263682365417,0.2204823642969131,0.209827110171318,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8608877658843994,0.2564597725868225,0.1800307333469391,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8050853610038757,0.2074754685163498,0.1975920796394348,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7066166400909424,0.1385929137468338,0.629620373249054,285.1356811523437,284.95001220703125,296.26666259765625,293.1185913085937,296.851806640625,295.3236083984375,285.1336669921875,1.0,0.3545867502689361,0.8954205513000488,0.8954205513000488,1.0,1.0,-1.8573635816574097,0.8266091346740723,1.0307544469833374,0.3932400941848755,1.0,1.0,0.0,61.03675842285156,37.0,34114.76171875,0.0,556.6520385742188,1.0,281.8417053222656,284.05194091796875,296.0648803710937,298.2788391113281,293.1499938964844,293.1499938964844,281.54998779296875,30691.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214810848236084,1.0,0.0,0.0,3.691870927810669,3.691894292831421,9.094655979424716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.38330078125,0.0,1540.0765380859375,1895.4371337890625,0.0,1784.224609375,0.910563826560974,1.0,0.0,3.0,1.0,0.0
18085800,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.976563274860382,0.3679315447807312,0.3303922712802887,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.8209263682365417,0.2204823642969131,0.209827110171318,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8608877658843994,0.2564597725868225,0.1800307333469391,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8050853610038757,0.2074754685163498,0.1975920796394348,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7066166400909424,0.1385929137468338,0.629620373249054,285.1356811523437,284.95001220703125,296.26666259765625,293.1185913085937,296.851806640625,295.3236083984375,285.1336669921875,1.0,0.3545867502689361,0.8954205513000488,0.8954205513000488,1.0,1.0,-1.8573635816574097,0.8266091346740723,1.0307544469833374,0.3932400941848755,1.0,1.0,0.0,61.03675842285156,37.0,34114.76171875,0.0,556.6520385742188,1.0,281.8417053222656,284.05194091796875,296.0648803710937,298.2788391113281,293.1499938964844,293.1499938964844,281.54998779296875,30691.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214810848236084,1.0,0.0,0.0,3.691870927810669,3.691894292831421,9.094655979424716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.38330078125,0.0,1540.0765380859375,1895.4371337890625,0.0,1784.224609375,0.910563826560974,1.0,0.0,3.0,1.0,0.0
18085860,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.3712756037712097,0.3269122242927551,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8470762372016907,0.2208686619997024,0.2101658433675766,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8903025388717651,0.2566620409488678,0.1802114844322204,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.831055760383606,0.2077303677797317,0.1977950036525726,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7286617159843445,0.1381998658180236,0.6273613572120667,284.8954467773437,284.95001220703125,296.3033447265625,293.1159973144531,296.8668212890625,295.3203125,284.8917541503906,1.0,0.3464438319206238,0.8956077694892883,0.8956077694892883,1.0,1.0,-1.848450183868408,0.8215940594673157,1.0268560647964478,0.3937033414840698,0.9109688401222228,0.9109688401222228,0.0,54.04297637939453,25.0,34906.6796875,0.0,529.3261108398438,1.0,281.55645751953125,283.792236328125,296.1737670898437,298.52105712890625,293.1499938964844,293.1499938964844,281.25,35849.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384179830551147,1.0,0.0,0.0,3.736720085144043,3.7367448806762695,9.316963769379072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.1455078125,0.0,1630.652099609375,1895.4371337890625,0.0,1926.1171875,0.9236891865730286,1.0,0.0,3.0,1.0,0.0
18085920,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.3712756037712097,0.3269122242927551,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8470762372016907,0.2208686619997024,0.2101658433675766,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8903025388717651,0.2566620409488678,0.1802114844322204,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.831055760383606,0.2077303677797317,0.1977950036525726,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7286617159843445,0.1381998658180236,0.6273613572120667,284.8954467773437,284.95001220703125,296.3033447265625,293.1159973144531,296.8668212890625,295.3203125,284.8917541503906,1.0,0.3464438319206238,0.8956077694892883,0.8956077694892883,1.0,1.0,-1.848450183868408,0.8215940594673157,1.0268560647964478,0.3937033414840698,0.9109688401222228,0.9109688401222228,0.0,54.04297637939453,25.0,34906.6796875,0.0,529.3261108398438,1.0,281.55645751953125,283.792236328125,296.1737670898437,298.52105712890625,293.1499938964844,293.1499938964844,281.25,35849.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384179830551147,1.0,0.0,0.0,3.736720085144043,3.7367448806762695,9.316963769379072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.1455078125,0.0,1630.652099609375,1895.4371337890625,0.0,1926.1171875,0.9236891865730286,1.0,0.0,3.0,1.0,0.0
18085980,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9990000128746032,0.3792172372341156,0.2983752191066742,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8724642992019653,0.2207070738077163,0.2098408341407776,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9190337657928468,0.2562120258808136,0.1797659248113632,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.854901134967804,0.2074521481990814,0.1973619163036346,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7480812072753906,0.1374394595623016,0.6230173707008362,284.8121643066406,284.95001220703125,296.3399963378906,293.1150207519531,296.89556884765625,295.3404846191406,284.82550048828125,1.0,0.3352389335632324,0.8957949280738831,0.8957949280738831,1.0,1.0,-1.8104469776153564,0.8028860688209534,1.0075608491897583,0.3858125209808349,0.7559710144996643,0.7559710144996643,0.0,47.9657096862793,28.0,34130.86328125,0.0,484.5885314941406,1.0,281.2592163085937,283.754638671875,296.1415710449219,298.4762268066406,293.1499938964844,293.1499938964844,281.54998779296875,47869.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748579740524292,1.0,0.0,0.0,3.2546088695526123,3.254631280899048,7.067908427416114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.2216796875,0.0,1215.3519287109375,1895.4371337890625,0.0,2013.1768798828125,0.8298439979553223,1.0,0.0,3.0,1.0,0.0
18086040,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9990000128746032,0.3792172372341156,0.2983752191066742,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8724642992019653,0.2207070738077163,0.2098408341407776,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9190337657928468,0.2562120258808136,0.1797659248113632,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.854901134967804,0.2074521481990814,0.1973619163036346,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7480812072753906,0.1374394595623016,0.6230173707008362,284.8121643066406,284.95001220703125,296.3399963378906,293.1150207519531,296.89556884765625,295.3404846191406,284.82550048828125,1.0,0.3352389335632324,0.8957949280738831,0.8957949280738831,1.0,1.0,-1.8104469776153564,0.8028860688209534,1.0075608491897583,0.3858125209808349,0.7559710144996643,0.7559710144996643,0.0,47.9657096862793,28.0,34130.86328125,0.0,484.5885314941406,1.0,281.2592163085937,283.754638671875,296.1415710449219,298.4762268066406,293.1499938964844,293.1499938964844,281.54998779296875,47869.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748579740524292,1.0,0.0,0.0,3.2546088695526123,3.254631280899048,7.067908427416114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.2216796875,0.0,1215.3519287109375,1895.4371337890625,0.0,2013.1768798828125,0.8298439979553223,1.0,0.0,3.0,1.0,0.0
18086100,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.3856180310249328,0.286756694316864,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8843134641647339,0.2209702730178833,0.2098435312509536,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9332264065742492,0.2564494013786316,0.1797125786542892,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8660751581192017,0.2076319009065628,0.1972966492176056,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7571637630462646,0.1373491585254669,0.6215811967849731,284.9638671875,284.95001220703125,296.3583374023437,293.115234375,296.91827392578125,295.3658447265625,284.97705078125,1.0,0.3310625851154327,0.8958885073661804,0.8958885073661804,1.0,1.0,-1.7946217060089111,0.7951692342758179,0.9994524121284484,0.3822948634624481,0.8353158831596375,0.8353158831596375,0.0,45.61907196044922,28.0,33361.38671875,0.0,467.3688354492188,1.0,281.4913330078125,283.9149169921875,296.03924560546875,298.2156677246094,293.1499938964844,293.1499938964844,281.54998779296875,37871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355254292488098,1.0,0.0,0.0,3.273501396179199,3.27352237701416,7.150203487071849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.26025390625,0.0,1165.80517578125,1895.4371337890625,0.0,1901.5906982421875,0.8269725441932678,1.0,0.0,3.0,1.0,0.0
18086160,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.39246466755867,0.2767145335674286,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8956020474433899,0.2213983982801437,0.2101278454065323,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9464439749717712,0.2568767368793487,0.1799195855855941,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8768206834793091,0.2079663276672363,0.1974960416555404,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7660313248634338,0.1374418884515762,0.6213454008102417,284.97705078125,284.95001220703125,296.3766784667969,293.1159362792969,296.9424133300781,295.3941345214844,284.9740600585937,1.0,0.3276594579219818,0.8963836431503296,0.8963836431503296,1.0,1.0,-1.7831058502197266,0.7895975112915039,0.9935083985328674,0.3797082006931305,0.8539503216743469,0.8539503216743469,0.0,43.70082092285156,31.0,33272.21875,0.0,454.3740234375,1.0,281.539306640625,283.9067687988281,296.03387451171875,298.22625732421875,293.1499938964844,293.1499938964844,281.8500061035156,34438.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264659404754639,1.0,0.0,0.0,3.3602781295776367,3.3602991104125977,7.534314931945119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.64501953125,0.0,1223.3382568359375,1895.4371337890625,0.0,1825.5460205078125,0.8393909931182861,1.0,0.0,3.0,1.0,0.0
18086220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.4058637619018554,0.261345237493515,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9151927828788756,0.2223979234695434,0.2109139859676361,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9668456315994264,0.2578549087047577,0.1804874092340469,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8949823975563049,0.2087697982788086,0.1981021761894226,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.781371533870697,0.1378794610500335,0.622446596622467,285.090576171875,284.95001220703125,296.4124450683594,293.11883544921875,296.98834228515625,295.4476623535156,285.0850524902344,1.0,0.3229756355285644,0.8973495960235596,0.8973495960235596,1.0,1.0,-1.7683217525482178,0.7825804948806763,0.9857412576675416,0.376023918390274,0.9968093037605286,0.9968093037605286,0.0,40.9380989074707,31.0,32660.98046875,0.0,437.0166320800781,1.0,281.83984375,284.01934814453125,296.04107666015625,298.16558837890625,293.1499938964844,293.1499938964844,281.8500061035156,29487.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077598571777344,1.0,0.0,0.0,3.589836359024048,3.5898585319519043,8.598893828093424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.89501953125,0.0,1419.3349609375,1895.4371337890625,0.0,1672.5225830078125,0.8870806694030762,1.0,0.0,3.0,1.0,0.0
18086280,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9990000128746032,0.4061892628669739,0.2610296905040741,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9156441688537598,0.2224220186471939,0.2109373211860656,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9672561287879944,0.2578768134117126,0.1805041283369064,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8953751921653748,0.2087889313697815,0.1981207430362701,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7817087769508362,0.1378917545080185,0.6224967837333679,285.088623046875,284.95001220703125,296.413330078125,293.1189270019531,296.98944091796875,295.44891357421875,285.0830383300781,1.0,0.3228899240493774,0.8973739147186279,0.8973739147186279,1.0,1.0,-1.7680732011795044,0.7824651002883911,0.9856081008911132,0.3759553730487823,0.9977415800094604,0.9977415800094604,0.0,40.88460159301758,49.0,32665.3046875,0.0,436.7059631347656,1.0,281.8406066894531,284.0171203613281,296.0438537597656,298.1700134277344,293.1499938964844,293.1499938964844,281.54998779296875,29517.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076730132102966,1.0,0.0,0.0,3.5953142642974854,3.595336675643921,8.625157192909683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.0478515625,0.0,1425.3983154296875,1895.4371337890625,0.0,1671.825439453125,0.8883183002471924,1.0,0.0,3.0,1.0,0.0
18086340,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4158788025379181,0.2673179805278778,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.908636748790741,0.2228330224752426,0.2115794867277145,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9601329565048218,0.2580074369907379,0.1808403432369232,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8888895511627197,0.2090294361114502,0.1985927671194076,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7760505676269531,0.137995958328247,0.6238800287246704,284.8724060058594,284.95001220703125,296.4490966796875,293.1240234375,297.022216796875,295.48028564453125,284.87615966796875,1.0,0.3262468874454498,0.8983398675918579,0.8983398675918579,1.0,1.0,-1.779006004333496,0.7879131436347961,0.9910928606987,0.3782420754432678,0.8559727668762207,0.8559727668762207,0.0,42.077030181884766,49.0,33518.94921875,0.0,446.941650390625,1.0,281.5579833984375,283.7980651855469,296.1706848144531,298.42047119140625,293.1499938964844,293.1499938964844,281.54998779296875,37973.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221636772155762,1.0,0.0,0.0,3.570192813873291,3.570216417312622,8.50504534355423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.580078125,0.0,1460.6231689453125,1895.4371337890625,0.0,1789.8602294921875,0.8880293369293213,1.0,0.0,3.0,1.0,0.0
18086400,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4160397350788116,0.2677743434906006,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9080837965011596,0.2228385806083679,0.2115868628025055,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9595606327056884,0.2580048739910126,0.1808397024869918,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8883764147758484,0.2090307027101516,0.1985962688922882,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7756040692329407,0.1379923969507217,0.6238835453987122,284.8738098144531,284.95001220703125,296.45001220703125,293.1241760253906,297.022705078125,295.4804992675781,284.8778686523437,1.0,0.3264195024967193,0.8983641862869263,0.8983641862869263,1.0,1.0,-1.7795699834823608,0.7881886959075928,0.9913813471794128,0.3783725202083587,0.8556793332099915,0.8556793332099915,0.0,42.16104507446289,67.0,33522.453125,0.0,447.5409240722656,1.0,281.557373046875,283.7998046875,296.1700134277344,298.4189758300781,293.1499938964844,293.1499938964844,281.8500061035156,38034.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223015427589417,1.0,0.0,0.0,3.566725492477417,3.566749095916748,8.488532898809353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.86083984375,0.0,1457.35205078125,1895.4371337890625,0.0,1790.999755859375,0.8874356746673584,1.0,0.0,3.0,1.0,0.0
18086460,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9990000128746032,0.4211252927780151,0.2924592196941376,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8821290135383606,0.223938912153244,0.2124714106321334,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9293506741523744,0.258940041065216,0.181335762143135,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8633108735084534,0.2099191695451736,0.199295163154602,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7539210915565491,0.1384108960628509,0.6256308555603027,285.074462890625,284.95001220703125,296.4866638183594,293.1307983398437,297.03594970703125,295.4766845703125,285.0746765136719,1.0,0.3362918794155121,0.8989812135696411,0.8989812135696411,1.0,1.0,-1.81378972530365,0.80479496717453,1.008994698524475,0.386493980884552,1.0,1.0,0.0,46.99085998535156,85.0,33467.05859375,0.0,483.7358093261719,1.0,281.8426513671875,283.9876403808594,296.1078796386719,298.28887939453125,293.1499938964844,293.1499938964844,281.54998779296875,31360.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713129997253418,1.0,0.0,0.0,3.72910213470459,3.729126214981079,9.279015102947596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.326171875,0.0,1587.5045166015625,1895.4371337890625,0.0,1715.8731689453125,0.919771373271942,1.0,0.0,3.0,1.0,0.0
18086520,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9990000128746032,0.4211252927780151,0.2924592196941376,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8821290135383606,0.223938912153244,0.2124714106321334,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9293506741523744,0.258940041065216,0.181335762143135,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8633108735084534,0.2099191695451736,0.199295163154602,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7539210915565491,0.1384108960628509,0.6256308555603027,285.074462890625,284.95001220703125,296.4866638183594,293.1307983398437,297.03594970703125,295.4766845703125,285.0746765136719,1.0,0.3362918794155121,0.8989812135696411,0.8989812135696411,1.0,1.0,-1.81378972530365,0.80479496717453,1.008994698524475,0.386493980884552,1.0,1.0,0.0,46.99085998535156,85.0,33467.05859375,0.0,483.7358093261719,1.0,281.8426513671875,283.9876403808594,296.1078796386719,298.28887939453125,293.1499938964844,293.1499938964844,281.54998779296875,31360.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713129997253418,1.0,0.0,0.0,3.72910213470459,3.729126214981079,9.279015102947596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.326171875,0.0,1587.5045166015625,1895.4371337890625,0.0,1715.8731689453125,0.919771373271942,1.0,0.0,3.0,1.0,0.0
18086580,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.4208495318889618,0.3285617530345917,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8506032228469849,0.2251645475625991,0.2139762490987777,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8922069668769836,0.259807139635086,0.1822523176670074,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8334071040153503,0.2109478116035461,0.2006057202816009,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7281951308250427,0.1388389468193054,0.6292186379432678,284.9051818847656,284.95001220703125,296.5233459472656,293.1376342773437,297.0301208496094,295.43896484375,284.9086608886719,1.0,0.3511580228805542,0.8995981812477112,0.8995981812477112,1.0,1.0,-1.8659201860427856,0.8299870491027832,1.0359331369400024,0.3993421196937561,0.9121680855751038,0.9121680855751038,0.0,54.79906845092773,103.0,35010.4296875,0.0,542.7857666015625,1.0,281.5572509765625,283.79351806640625,296.20831298828125,298.5399780273437,293.1499938964844,293.1499938964844,281.25,36484.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321799397468567,1.0,0.0,0.0,3.7385413646698,3.7385663986206055,9.326048484581406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.10546875,0.0,1637.6351318359375,1895.4371337890625,0.0,1873.3702392578125,0.9250209331512452,1.0,0.0,3.0,1.0,0.0
18086640,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.4208495318889618,0.3285617530345917,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8506032228469849,0.2251645475625991,0.2139762490987777,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8922069668769836,0.259807139635086,0.1822523176670074,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8334071040153503,0.2109478116035461,0.2006057202816009,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7281951308250427,0.1388389468193054,0.6292186379432678,284.9051818847656,284.95001220703125,296.5233459472656,293.1376342773437,297.0301208496094,295.43896484375,284.9086608886719,1.0,0.3511580228805542,0.8995981812477112,0.8995981812477112,1.0,1.0,-1.8659201860427856,0.8299870491027832,1.0359331369400024,0.3993421196937561,0.9121680855751038,0.9121680855751038,0.0,54.79906845092773,103.0,35010.4296875,0.0,542.7857666015625,1.0,281.5572509765625,283.79351806640625,296.20831298828125,298.5399780273437,293.1499938964844,293.1499938964844,281.25,36484.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321799397468567,1.0,0.0,0.0,3.7385413646698,3.7385663986206055,9.326048484581406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.10546875,0.0,1637.6351318359375,1895.4371337890625,0.0,1873.3702392578125,0.9250209331512452,1.0,0.0,3.0,1.0,0.0
18086700,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9990000128746032,0.4186809062957763,0.3502570390701294,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8344178795814514,0.2257185131311416,0.2146847248077392,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8735675811767578,0.2601218819618225,0.1826202273368835,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8177440762519836,0.2114081978797912,0.2012250572443008,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7141599655151367,0.1389316469430923,0.6306239366531372,284.8077697753906,284.95001220703125,296.5416564941406,293.14117431640625,297.0206604003906,295.408203125,284.8002624511719,1.0,0.3599840104579925,0.8999066352844238,0.8999066352844238,1.0,1.0,-1.8956923484802248,0.844366729259491,1.0513256788253784,0.4067969918251037,0.8198139071464539,0.8198139071464539,0.0,59.84982299804688,103.0,36026.1015625,0.0,579.8153076171875,1.0,281.2984619140625,283.66522216796875,296.24755859375,298.7087097167969,293.1499938964844,293.1499938964844,281.25,41003.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447211742401123,1.0,0.0,0.0,3.645385503768921,3.645410299301148,8.867071414897509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.00537109375,0.0,1565.4268798828125,1895.4371337890625,0.0,1979.9586181640625,0.9049745202064514,1.0,0.0,3.0,1.0,0.0
18086760,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.4154112339019775,0.373658150434494,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8185098767280579,0.2263055443763733,0.2153903543949127,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8554264307022095,0.2604650557041168,0.1829650998115539,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8011606335639954,0.2118988335132599,0.2018432170152664,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6986498236656189,0.138987511396408,0.6318076252937317,284.86309814453125,284.95001220703125,296.5599975585937,293.1447448730469,297.0081481933594,295.3717041015625,284.8752136230469,1.0,0.3695068657398224,0.8994116187095642,0.8994116187095642,1.0,1.0,-1.926835060119629,0.8593547344207764,1.0674803256988523,0.4146336615085602,0.8139886260032654,0.8139886260032654,0.0,65.63693237304688,106.0,36090.73828125,0.0,621.48876953125,1.0,281.2582397460937,283.7452697753906,296.2135925292969,298.62811279296875,293.1499938964844,293.1499938964844,281.54998779296875,42850.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500773072242737,1.0,0.0,0.0,3.4562551975250244,3.4562785625457764,7.970854767336277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.365234375,0.0,1376.6497802734375,1895.4371337890625,0.0,2026.1199951171875,0.8689844608306885,1.0,0.0,3.0,1.0,0.0
