time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9769411087036132,0.4137418568134308,0.3731476664543152,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.797012448310852,0.2272299081087112,0.2164209932088852,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8335181474685669,0.2612221539020538,0.1835776716470718,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7794185280799866,0.2126989513635635,0.2027670443058014,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6786279082298279,0.1391961723566055,0.6338090896606445,285.0245666503906,284.95001220703125,296.5795288085937,293.1486511230469,297.00152587890625,295.3436584472656,285.03399658203125,1.0,0.3768694102764129,0.8988845348358154,0.8988845348358154,1.0,1.0,-1.931628584861756,0.8615739941596985,1.070054531097412,0.4160292148590088,0.9192291498184204,0.9192291498184204,0.0,73.41954803466797,106.0,35601.82421875,0.0,650.696533203125,1.0,281.5035095214844,283.9053039550781,296.1257629394531,298.4201354980469,293.1499938964844,293.1499938964844,281.54998779296875,34320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429602146148682,1.0,0.0,0.0,3.5297625064849854,3.529784917831421,8.313506896229228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.20703125,0.0,1391.3177490234375,1895.4371337890625,0.0,1964.86328125,0.879787027835846,1.0,0.0,3.0,1.0,0.0
18086880,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9607359170913696,0.4145033061504364,0.3731871247291565,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.784466028213501,0.2281995415687561,0.2174915522336959,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8213183879852295,0.2620585858821869,0.1842764019966125,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7672832012176514,0.2135517001152038,0.2037298381328582,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6673200130462646,0.1395350098609924,0.6360189914703369,285.0375061035156,284.95001220703125,296.5966796875,293.152099609375,297.0055236816406,295.33697509765625,285.0354309082031,1.0,0.3825201988220215,0.8984214663505554,0.8984214663505554,1.0,1.0,-1.938103556632996,0.8646836280822754,1.0734199285507202,0.4175779819488525,0.9549656510353088,0.9549656510353088,0.0,78.86235809326172,94.0,35784.5390625,0.0,673.4342041015625,1.0,281.5418701171875,283.8989562988281,296.1278991699219,298.4608459472656,293.1499938964844,293.1499938964844,281.25,32131.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402980923652649,1.0,0.0,0.0,3.631293296813965,3.6313164234161377,8.798648423180566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.73095703125,0.0,1483.6568603515625,1895.4371337890625,0.0,1942.1209716796875,0.8983780741691589,1.0,0.0,3.0,1.0,0.0
18086940,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9500489234924316,0.4169761836528778,0.3753278851509094,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7768515944480896,0.229811817407608,0.2193104326725006,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8131992220878601,0.2631456255912781,0.1853038072586059,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7599131464958191,0.2149414122104644,0.2053321152925491,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6601613759994507,0.140144482254982,0.6396878957748413,284.87890625,284.95001220703125,296.6333312988281,293.15972900390625,297.018798828125,295.33160400390625,284.88494873046875,1.0,0.3874364793300628,0.8974313735961914,0.8974313735961914,1.0,1.0,-1.9504249095916748,0.8706085085868835,1.079816460609436,0.4204666912555694,0.8325807452201843,0.8325807452201843,0.0,83.31991577148438,82.0,36487.640625,0.0,697.8319702148438,1.0,281.2575378417969,283.7391967773437,296.20458984375,298.6423034667969,293.1499938964844,293.1499938964844,281.54998779296875,40139.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539796829223633,1.0,0.0,0.0,3.5065114498138428,3.5065348148345947,8.204343089346366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.7822265625,0.0,1409.0677490234375,1895.4371337890625,0.0,2059.979248046875,0.8763763904571533,1.0,0.0,3.0,1.0,0.0
18087000,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9500489234924316,0.4169761836528778,0.3753278851509094,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7768515944480896,0.229811817407608,0.2193104326725006,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8131992220878601,0.2631456255912781,0.1853038072586059,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7599131464958191,0.2149414122104644,0.2053321152925491,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6601613759994507,0.140144482254982,0.6396878957748413,284.87890625,284.95001220703125,296.6333312988281,293.15972900390625,297.018798828125,295.33160400390625,284.88494873046875,1.0,0.3874364793300628,0.8974313735961914,0.8974313735961914,1.0,1.0,-1.9504249095916748,0.8706085085868835,1.079816460609436,0.4204666912555694,0.8325807452201843,0.8325807452201843,0.0,83.31991577148438,82.0,36487.640625,0.0,697.8319702148438,1.0,281.2575378417969,283.7391967773437,296.20458984375,298.6423034667969,293.1499938964844,293.1499938964844,281.54998779296875,40139.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539796829223633,1.0,0.0,0.0,3.5065114498138428,3.5065348148345947,8.204343089346366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.7822265625,0.0,1409.0677490234375,1895.4371337890625,0.0,2059.979248046875,0.8763763904571533,1.0,0.0,3.0,1.0,0.0
18087060,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9594379663467408,0.4216707348823547,0.3788965046405792,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7837724089622498,0.2320416867733001,0.2211036533117294,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8192342519760132,0.2649619281291961,0.1863050758838653,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7663427591323853,0.2169042080640792,0.2068886756896972,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6656710505485535,0.1413236111402511,0.6436663269996643,285.05255126953125,284.95001220703125,296.6700134277344,293.1675720214844,297.0408935546875,295.3421630859375,285.0503845214844,1.0,0.3874117434024811,0.8968097567558289,0.8968097567558289,1.0,1.0,-1.964707374572754,0.8775818943977356,1.087125539779663,0.423591136932373,0.9803165793418884,0.9803165793418884,0.0,81.59403991699219,70.0,36205.26953125,0.0,703.4163818359375,1.0,281.5422058105469,283.9001770019531,296.1363525390625,298.489013671875,293.1499938964844,293.1499938964844,281.25,31590.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430083751678467,1.0,0.0,0.0,3.673374652862549,3.673398017883301,9.003755963021831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.462890625,0.0,1526.1253662109375,1895.4371337890625,0.0,1965.2755126953125,0.9074073433876038,1.0,0.0,3.0,1.0,0.0
18087120,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9594379663467408,0.4216707348823547,0.3788965046405792,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7837724089622498,0.2320416867733001,0.2211036533117294,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8192342519760132,0.2649619281291961,0.1863050758838653,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7663427591323853,0.2169042080640792,0.2068886756896972,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6656710505485535,0.1413236111402511,0.6436663269996643,285.05255126953125,284.95001220703125,296.6700134277344,293.1675720214844,297.0408935546875,295.3421630859375,285.0503845214844,1.0,0.3874117434024811,0.8968097567558289,0.8968097567558289,1.0,1.0,-1.964707374572754,0.8775818943977356,1.087125539779663,0.423591136932373,0.9803165793418884,0.9803165793418884,0.0,81.59403991699219,70.0,36205.26953125,0.0,703.4163818359375,1.0,281.5422058105469,283.9001770019531,296.1363525390625,298.489013671875,293.1499938964844,293.1499938964844,281.25,31590.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430083751678467,1.0,0.0,0.0,3.673374652862549,3.673398017883301,9.003755963021831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.462890625,0.0,1526.1253662109375,1895.4371337890625,0.0,1965.2755126953125,0.9074073433876038,1.0,0.0,3.0,1.0,0.0
18087180,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.979174256324768,0.4254004955291748,0.3823797106742859,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8004672527313232,0.2340418994426727,0.222904622554779,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8342826962471008,0.2663482427597046,0.1872578412294387,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7822672128677368,0.2186483591794967,0.2084421813488006,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6799883842468262,0.1425199657678604,0.6482639312744141,284.8785400390625,284.95001220703125,296.7066650390625,293.1756591796875,297.059814453125,295.3471374511719,284.88336181640625,1.0,0.3842957317829132,0.8961881995201111,0.8961881995201111,1.0,1.0,-1.979587197303772,0.884894847869873,1.094692349433899,0.426685631275177,0.8542941212654114,0.8542941212654114,0.0,76.21929168701172,58.0,37087.55859375,0.0,697.2304077148438,1.0,281.2569274902344,283.7195129394531,296.2242431640625,298.695068359375,293.1499938964844,293.1499938964844,281.54998779296875,39127.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757508397102356,1.0,0.0,0.0,3.593115329742432,3.593139171600342,8.614609328105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3134765625,0.0,1493.83447265625,1895.4371337890625,0.0,2090.754150390625,0.8944792747497559,1.0,0.0,3.0,1.0,0.0
18087240,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.979174256324768,0.4254004955291748,0.3823797106742859,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8004672527313232,0.2340418994426727,0.222904622554779,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8342826962471008,0.2663482427597046,0.1872578412294387,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7822672128677368,0.2186483591794967,0.2084421813488006,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6799883842468262,0.1425199657678604,0.6482639312744141,284.8785400390625,284.95001220703125,296.7066650390625,293.1756591796875,297.059814453125,295.3471374511719,284.88336181640625,1.0,0.3842957317829132,0.8961881995201111,0.8961881995201111,1.0,1.0,-1.979587197303772,0.884894847869873,1.094692349433899,0.426685631275177,0.8542941212654114,0.8542941212654114,0.0,76.21929168701172,58.0,37087.55859375,0.0,697.2304077148438,1.0,281.2569274902344,283.7195129394531,296.2242431640625,298.695068359375,293.1499938964844,293.1499938964844,281.54998779296875,39127.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757508397102356,1.0,0.0,0.0,3.593115329742432,3.593139171600342,8.614609328105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3134765625,0.0,1493.83447265625,1895.4371337890625,0.0,2090.754150390625,0.8944792747497559,1.0,0.0,3.0,1.0,0.0
18087300,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9909933805465698,0.427761971950531,0.3839962780475616,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8118870854377747,0.2352226227521896,0.2237235009670257,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8449738025665283,0.2672549784183502,0.1876433044672012,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7935258150100708,0.2196843773126602,0.2091355770826339,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6901351809501648,0.1432485729455948,0.6503545641899109,285.0304260253906,284.95001220703125,296.7250061035156,293.1798095703125,297.0708923339844,295.35235595703125,285.0439453125,1.0,0.3818794786930084,0.8958774209022522,0.8958774209022522,1.0,1.0,-1.9863150119781487,0.8881354928016663,1.098179578781128,0.428325891494751,0.9540260434150696,0.9540260434150696,0.0,72.63372802734375,58.0,36505.04296875,0.0,690.486328125,1.0,281.50067138671875,283.8880920410156,296.1502685546875,298.48974609375,293.1499938964844,293.1499938964844,281.54998779296875,34024.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504972219467163,1.0,0.0,0.0,3.6353602409362793,3.6353836059570312,8.818366836749192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.3447265625,0.0,1502.220703125,1895.4371337890625,0.0,2029.754638671875,0.9030417203903198,1.0,0.0,3.0,1.0,0.0
18087360,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.4307174980640411,0.381826251745224,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8240631222724915,0.236630842089653,0.2248226702213287,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.857504665851593,0.2684303820133209,0.1882849037647247,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8063296675682068,0.2209327220916748,0.2100898027420044,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7017147541046143,0.1441556960344314,0.6533927917480469,285.0569152832031,284.95001220703125,296.74334716796875,293.1840209960937,297.0841369628906,295.36151123046875,285.0544128417969,1.0,0.3789582848548889,0.8956279158592224,0.8956279158592224,1.0,1.0,-1.9902504682540887,0.8899549841880798,1.1002955436706543,0.4295506477355957,1.0,1.0,0.0,68.94033813476562,46.0,36724.8125,0.0,681.2252197265625,1.0,281.54278564453125,283.88800048828125,296.1572570800781,298.5438842773437,293.1499938964844,293.1499938964844,281.25,31786.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747532308101654,1.0,0.0,0.0,3.7471842765808105,3.747208595275879,9.369218787469435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.3583984375,0.0,1611.6346435546875,1895.4371337890625,0.0,2004.1407470703125,0.924235224723816,1.0,0.0,3.0,1.0,0.0
18087420,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.4398242533206939,0.3553014695644378,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8452538847923279,0.2388641387224197,0.2268811166286468,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.880089521408081,0.2699450254440307,0.1893600821495056,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8273056745529175,0.2228725403547287,0.2118648290634155,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7212117314338684,0.145701915025711,0.659629225730896,284.8542175292969,284.95001220703125,296.7799987792969,293.1925964355469,297.1199035644531,295.3959045410156,284.85760498046875,1.0,0.370777428150177,0.8951289653778076,0.8951289653778076,1.0,1.0,-1.9721530675888064,0.8811886310577393,1.0909643173217771,0.4248868525028229,0.8531221747398376,0.8531221747398376,0.0,62.69893264770508,49.0,37156.60546875,0.0,645.9044799804688,1.0,281.2564392089844,283.6864929199219,296.23614501953125,298.7232666015625,293.1499938964844,293.1499938964844,281.54998779296875,39942.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612442970275879,1.0,0.0,0.0,3.648435354232788,3.648460149765015,8.881914936864632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.376953125,0.0,1560.912841796875,1895.4371337890625,0.0,2123.49560546875,0.907007098197937,1.0,0.0,3.0,1.0,0.0
18087480,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.4398242533206939,0.3553014695644378,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8452538847923279,0.2388641387224197,0.2268811166286468,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.880089521408081,0.2699450254440307,0.1893600821495056,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8273056745529175,0.2228725403547287,0.2118648290634155,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7212117314338684,0.145701915025711,0.659629225730896,284.8542175292969,284.95001220703125,296.7799987792969,293.1925964355469,297.1199035644531,295.3959045410156,284.85760498046875,1.0,0.370777428150177,0.8951289653778076,0.8951289653778076,1.0,1.0,-1.9721530675888064,0.8811886310577393,1.0909643173217771,0.4248868525028229,0.8531221747398376,0.8531221747398376,0.0,62.69893264770508,49.0,37156.60546875,0.0,645.9044799804688,1.0,281.2564392089844,283.6864929199219,296.23614501953125,298.7232666015625,293.1499938964844,293.1499938964844,281.54998779296875,39942.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612442970275879,1.0,0.0,0.0,3.648435354232788,3.648460149765015,8.881914936864632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.376953125,0.0,1560.912841796875,1895.4371337890625,0.0,2123.49560546875,0.907007098197937,1.0,0.0,3.0,1.0,0.0
18087540,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4537089169025421,0.3356566131114959,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8638086318969727,0.2416696101427078,0.2291294634342193,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8993331789970398,0.2721274197101593,0.1905497014522552,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.844585120677948,0.2253302931785583,0.2138044685125351,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7366442680358887,0.1477990299463272,0.6672914028167725,285.03192138671875,284.95001220703125,296.8166809082031,293.201416015625,297.1719665527344,295.4601135253906,285.02984619140625,1.0,0.3662366271018982,0.894629955291748,0.894629955291748,1.0,1.0,-1.9642040729522705,0.8773595094680786,1.086844563484192,0.4226742684841156,0.9874276518821716,0.9874276518821716,0.0,58.475830078125,52.0,36475.98828125,0.0,625.6876831054688,1.0,281.5430908203125,283.8637084960937,296.1590270996094,298.5350036621094,293.1499938964844,293.1499938964844,281.25,32663.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479214668273926,1.0,0.0,0.0,3.759681463241577,3.7597060203552246,9.431817034055712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.34326171875,0.0,1632.941162109375,1895.4371337890625,0.0,2007.4962158203125,0.9275957345962524,1.0,0.0,3.0,1.0,0.0
18087600,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4537089169025421,0.3356566131114959,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8638086318969727,0.2416696101427078,0.2291294634342193,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8993331789970398,0.2721274197101593,0.1905497014522552,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.844585120677948,0.2253302931785583,0.2138044685125351,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7366442680358887,0.1477990299463272,0.6672914028167725,285.03192138671875,284.95001220703125,296.8166809082031,293.201416015625,297.1719665527344,295.4601135253906,285.02984619140625,1.0,0.3662366271018982,0.894629955291748,0.894629955291748,1.0,1.0,-1.9642040729522705,0.8773595094680786,1.086844563484192,0.4226742684841156,0.9874276518821716,0.9874276518821716,0.0,58.475830078125,52.0,36475.98828125,0.0,625.6876831054688,1.0,281.5430908203125,283.8637084960937,296.1590270996094,298.5350036621094,293.1499938964844,293.1499938964844,281.25,32663.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479214668273926,1.0,0.0,0.0,3.759681463241577,3.7597060203552246,9.431817034055712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.34326171875,0.0,1632.941162109375,1895.4371337890625,0.0,2007.4962158203125,0.9275957345962524,1.0,0.0,3.0,1.0,0.0
18087660,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4613046050071716,0.3272692263126373,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8730317950248718,0.2431788146495819,0.230605736374855,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9087489247322084,0.2732085883617401,0.1913820803165435,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.853121817111969,0.2266440689563751,0.2150912433862686,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7443841695785522,0.1490328013896942,0.672751247882843,284.8694763183594,284.95001220703125,296.8371887207031,293.2064819335937,297.2002868652344,295.4948425292969,284.8585510253906,1.0,0.3649201691150665,0.8946975469589233,0.8946975469589233,1.0,1.0,-1.965004324913025,0.8777466416358948,1.087257742881775,0.4228899180889129,0.8829294443130493,0.8829294443130493,0.0,56.848175048828125,52.0,37344.25,0.0,620.8480834960938,1.0,281.2855224609375,283.6752624511719,296.2474670410156,298.76251220703125,293.1499938964844,293.1499938964844,281.25,36808.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565845251083374,1.0,0.0,0.0,3.748982191085816,3.749007225036621,9.378211984767404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.57568359375,0.0,1652.3173828125,1895.4371337890625,0.0,2082.6826171875,0.9258246421813964,1.0,0.0,3.0,1.0,0.0
18087720,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.4668629169464111,0.3224496245384216,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8787036538124084,0.244237020611763,0.23159721493721,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9146316647529602,0.2738646566867828,0.1918498128652572,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8583674430847168,0.2275509089231491,0.2159414142370224,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.749281644821167,0.1499290913343429,0.6766772866249084,284.8646850585937,284.95001220703125,296.85333251953125,293.2104797363281,297.22088623046875,295.51910400390625,284.8702697753906,1.0,0.364380419254303,0.8947506546974182,0.8947506546974182,1.0,1.0,-1.9667030572891235,0.8785642981529236,1.0881388187408447,0.4233472347259521,0.8528220653533936,0.8528220653533936,0.0,55.96270751953125,55.0,37176.01171875,0.0,619.16650390625,1.0,281.2568359375,283.6946716308594,296.24444580078125,298.721923828125,293.1499938964844,293.1499938964844,281.54998779296875,40221.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594408988952637,1.0,0.0,0.0,3.636690139770508,3.6367149353027344,8.824820838526648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.2490234375,0.0,1549.8834228515625,1895.4371337890625,0.0,2107.67041015625,0.905036449432373,1.0,0.0,3.0,1.0,0.0
18087780,297.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.4752370417118072,0.3169409930706024,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.885909914970398,0.2461396306753158,0.2331587821245193,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9221563935279846,0.2752815783023834,0.1926321387290954,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8650414943695068,0.2292039096355438,0.2172839343547821,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7556326389312744,0.1514624506235122,0.6827563047409058,285.0464782714844,284.95001220703125,296.8763732910156,293.21630859375,297.25048828125,295.5541381835937,285.0523376464844,1.0,0.3642857670783996,0.8948264718055725,0.8948264718055725,1.0,1.0,-1.9718104600906368,0.8810248374938965,1.0907856225967407,0.4246878027915954,0.9764270186424256,0.9764270186424256,0.0,55.04565048217773,55.0,36646.0234375,0.0,619.951171875,1.0,281.5201110839844,283.8807678222656,296.1689453125,298.52490234375,293.1499938964844,293.1499938964844,281.54998779296875,33290.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495790123939514,1.0,0.0,0.0,3.7029316425323486,3.702955722808838,9.149233051175544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.3828125,0.0,1572.293701171875,1895.4371337890625,0.0,2021.8101806640625,0.917023241519928,1.0,0.0,3.0,1.0,0.0
18087840,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.4802778959274292,0.3140116035938263,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8902105689048767,0.2474089711904525,0.2342928200960159,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9267098307609558,0.2762843668460846,0.1932825595140457,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.869044303894043,0.2303143292665481,0.2182719260454177,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7594831585884094,0.1524804234504699,0.6870450377464294,285.0549621582031,284.95001220703125,296.8900146484375,293.21978759765625,297.26763916015625,295.57427978515625,285.0538330078125,1.0,0.3645955622196197,0.8948713541030884,0.8948713541030884,1.0,1.0,-1.9767701625823968,0.8834103941917419,1.0933597087860107,0.4259962141513824,1.0,1.0,0.0,54.62163925170898,58.0,36822.51171875,0.0,622.284423828125,1.0,281.5428161621094,283.8758544921875,296.1840209960937,298.5724792480469,293.1499938964844,293.1499938964844,281.25,32237.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475505471229553,1.0,0.0,0.0,3.773970127105713,3.77399468421936,9.503644946562416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.1220703125,0.0,1646.404296875,1895.4371337890625,0.0,2004.2977294921875,0.9306195974349976,1.0,0.0,3.0,1.0,0.0
18087900,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.4865268766880035,0.3110229671001434,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8951319456100464,0.2489365488290786,0.2358198910951614,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.931772232055664,0.2773745059967041,0.1941395848989486,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8736269474029541,0.2316373437643051,0.2196011245250702,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7640324831008911,0.1537475734949112,0.6929212212562561,284.9097595214844,284.95001220703125,296.9083251953125,293.2245483398437,297.2887878417969,295.5979919433594,284.89453125,1.0,0.3653728067874908,0.8949316740036011,0.8949316740036011,1.0,1.0,-1.9846957921981807,0.8872169256210327,1.0974788665771484,0.4281089305877685,0.9238243103027344,0.9238243103027344,0.0,54.26741790771485,58.0,37872.6796875,0.0,627.124755859375,1.0,281.2947998046875,283.694580078125,296.2720642089844,298.8153076171875,293.1499938964844,293.1499938964844,281.25,34865.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566352486610413,1.0,0.0,0.0,3.796531200408936,3.79655647277832,9.617612022339015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.41015625,0.0,1693.5523681640625,1895.4371337890625,0.0,2083.12548828125,0.9357326626777648,1.0,0.0,3.0,1.0,0.0
18087960,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.4921914339065552,0.3096722662448883,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8981773257255554,0.2502680420875549,0.2371280491352081,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9345176815986632,0.2781928181648254,0.1947672963142395,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8764214515686035,0.232770174741745,0.220721811056137,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7670568823814392,0.1548678874969482,0.6981422305107117,284.88153076171875,284.95001220703125,296.9266662597656,293.2293395996094,297.30767822265625,295.6175231933594,284.8856201171875,1.0,0.3664880990982055,0.894769549369812,0.894769549369812,1.0,1.0,-1.9930137395858765,0.8911951184272766,1.101818561553955,0.4303240478038788,0.8829358220100403,0.8829358220100403,0.0,54.229679107666016,76.0,37868.9453125,0.0,633.3736572265625,1.0,281.2565002441406,283.690185546875,296.277099609375,298.791259765625,293.1499938964844,293.1499938964844,281.54998779296875,38514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618741393089294,1.0,0.0,0.0,3.713500022888184,3.713525056838989,9.201531838698428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.255859375,0.0,1624.1141357421875,1895.4371337890625,0.0,2129.031005859375,0.9207878112792968,1.0,0.0,3.0,1.0,0.0
18088020,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.5024778842926025,0.3231630027294159,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8890799880027771,0.2537134885787964,0.2402288913726806,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9221803545951844,0.2807909250259399,0.1964269280433654,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8674532771110535,0.2357521057128906,0.2234067022800445,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7605103850364685,0.1575572490692138,0.7099794149398804,285.093505859375,284.95001220703125,296.9633483886719,293.2391052246094,297.33746337890625,295.6427001953125,285.0965881347656,1.0,0.3755458891391754,0.8944453001022339,0.8944453001022339,1.0,1.0,-2.0323469638824463,0.9101305603981018,1.1222164630889893,0.4405175447463989,1.0,1.0,0.0,57.75710678100586,79.0,37796.90234375,0.0,676.3834838867188,1.0,281.54315185546875,283.8958740234375,296.21875,298.6590881347656,293.1499938964844,293.1499938964844,281.25,33139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753028392791748,1.0,0.0,0.0,3.834173202514648,3.834198474884033,9.809270977712004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.87841796875,0.0,1725.4051513671875,1895.4371337890625,0.0,2051.7080078125,0.9442455172538756,1.0,0.0,3.0,1.0,0.0
18088080,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.5024778842926025,0.3231630027294159,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8890799880027771,0.2537134885787964,0.2402288913726806,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9221803545951844,0.2807909250259399,0.1964269280433654,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8674532771110535,0.2357521057128906,0.2234067022800445,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7605103850364685,0.1575572490692138,0.7099794149398804,285.093505859375,284.95001220703125,296.9633483886719,293.2391052246094,297.33746337890625,295.6427001953125,285.0965881347656,1.0,0.3755458891391754,0.8944453001022339,0.8944453001022339,1.0,1.0,-2.0323469638824463,0.9101305603981018,1.1222164630889893,0.4405175447463989,1.0,1.0,0.0,57.75710678100586,79.0,37796.90234375,0.0,676.3834838867188,1.0,281.54315185546875,283.8958740234375,296.21875,298.6590881347656,293.1499938964844,293.1499938964844,281.25,33139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753028392791748,1.0,0.0,0.0,3.834173202514648,3.834198474884033,9.809270977712004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.87841796875,0.0,1725.4051513671875,1895.4371337890625,0.0,2051.7080078125,0.9442455172538756,1.0,0.0,3.0,1.0,0.0
18088140,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5090395212173462,0.3369625210762024,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8805277943611145,0.2568771839141845,0.2435011565685272,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9106919765472412,0.2829537391662597,0.1981949359178543,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8590919375419617,0.238457977771759,0.2262407839298248,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7543107867240906,0.159955620765686,0.7219833731651306,284.9270935058594,284.95001220703125,297.0,293.2491149902344,297.3505859375,295.6376037597656,284.9288635253906,1.0,0.3840630054473877,0.8941210508346558,0.8941210508346558,1.0,1.0,-2.0728015899658203,0.9295347332954408,1.143267035484314,0.4513805508613586,0.9518492221832277,0.9518492221832277,0.0,61.52256393432617,82.0,39408.328125,0.0,722.7094116210938,1.0,281.2556457519531,283.69744873046875,296.3145446777344,298.9139709472656,293.1499938964844,293.1499938964844,280.95001220703125,35893.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706425189971924,1.0,0.0,0.0,3.8559701442718506,3.8559961318969727,9.921118362399284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.8974609375,0.0,1773.781982421875,1895.4371337890625,0.0,2206.546142578125,0.951141119003296,1.0,0.0,3.0,1.0,0.0
18088200,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5090395212173462,0.3369625210762024,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8805277943611145,0.2568771839141845,0.2435011565685272,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9106919765472412,0.2829537391662597,0.1981949359178543,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8590919375419617,0.238457977771759,0.2262407839298248,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7543107867240906,0.159955620765686,0.7219833731651306,284.9270935058594,284.95001220703125,297.0,293.2491149902344,297.3505859375,295.6376037597656,284.9288635253906,1.0,0.3840630054473877,0.8941210508346558,0.8941210508346558,1.0,1.0,-2.0728015899658203,0.9295347332954408,1.143267035484314,0.4513805508613586,0.9518492221832277,0.9518492221832277,0.0,61.52256393432617,82.0,39408.328125,0.0,722.7094116210938,1.0,281.2556457519531,283.69744873046875,296.3145446777344,298.9139709472656,293.1499938964844,293.1499938964844,280.95001220703125,35893.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706425189971924,1.0,0.0,0.0,3.8559701442718506,3.8559961318969727,9.921118362399284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.8974609375,0.0,1773.781982421875,1895.4371337890625,0.0,2206.546142578125,0.951141119003296,1.0,0.0,3.0,1.0,0.0
18088260,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.5139539241790771,0.3511335253715515,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8716220259666443,0.2596283555030823,0.2462374418973922,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8994828462600708,0.2845700085163116,0.1994323879480362,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8504545092582703,0.2407523840665817,0.2285521626472473,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7475362420082092,0.1618910580873489,0.7315024733543396,284.854736328125,284.95001220703125,297.0366516113281,293.2593688964844,297.357177734375,295.62017822265625,284.8642578125,1.0,0.3921729326248169,0.8929076194763184,0.8929076194763184,1.0,1.0,-2.108803987503052,0.9467607140541076,1.1620433330535889,0.4609761536121368,0.8376379609107971,0.8376379609107971,0.0,65.38154602050781,85.0,40292.1875,0.0,767.17529296875,1.0,280.9568176269531,283.6188049316406,296.31805419921875,298.9932861328125,293.1499938964844,293.1499938964844,281.25,42479.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863264083862305,1.0,0.0,0.0,3.606682538986206,3.6067070960998535,8.679787697474239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.28759765625,0.0,1533.409423828125,1895.4371337890625,0.0,2347.123046875,0.9012123346328736,1.0,0.0,3.0,1.0,0.0
18088320,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.5139539241790771,0.3511335253715515,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8716220259666443,0.2596283555030823,0.2462374418973922,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8994828462600708,0.2845700085163116,0.1994323879480362,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8504545092582703,0.2407523840665817,0.2285521626472473,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7475362420082092,0.1618910580873489,0.7315024733543396,284.854736328125,284.95001220703125,297.0366516113281,293.2593688964844,297.357177734375,295.62017822265625,284.8642578125,1.0,0.3921729326248169,0.8929076194763184,0.8929076194763184,1.0,1.0,-2.108803987503052,0.9467607140541076,1.1620433330535889,0.4609761536121368,0.8376379609107971,0.8376379609107971,0.0,65.38154602050781,85.0,40292.1875,0.0,767.17529296875,1.0,280.9568176269531,283.6188049316406,296.31805419921875,298.9932861328125,293.1499938964844,293.1499938964844,281.25,42479.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863264083862305,1.0,0.0,0.0,3.606682538986206,3.6067070960998535,8.679787697474239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.28759765625,0.0,1533.409423828125,1895.4371337890625,0.0,2347.123046875,0.9012123346328736,1.0,0.0,3.0,1.0,0.0
18088380,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.5202510952949524,0.3629787564277649,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8658518195152283,0.2633188962936401,0.2495464980602264,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8919859528541565,0.2873495221138,0.2011980712413787,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.844781219959259,0.2439067959785461,0.2313767522573471,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7431537508964539,0.1643753200769424,0.7422477602958679,285.0579833984375,284.95001220703125,297.0733337402344,293.26983642578125,297.3668518066406,295.60821533203125,285.0575866699219,1.0,0.4000042676925659,0.8916942477226257,0.8916942477226257,1.0,1.0,-2.145421266555786,0.9643006920814514,1.1811206340789795,0.4707172811031341,1.0,1.0,0.0,68.89376068115234,88.0,40300.078125,0.0,812.3397827148438,1.0,281.2430114746094,283.8035583496094,296.2452087402344,298.84033203125,293.1499938964844,293.1499938964844,280.95001220703125,32254.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761584520339966,1.0,0.0,0.0,3.76287841796875,3.7629027366638175,9.447863931200118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.46533203125,0.0,1633.52392578125,1895.4371337890625,0.0,2255.718505859375,0.928113341331482,1.0,0.0,3.0,1.0,0.0
18088440,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.5202510952949524,0.3629787564277649,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8658518195152283,0.2633188962936401,0.2495464980602264,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8919859528541565,0.2873495221138,0.2011980712413787,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.844781219959259,0.2439067959785461,0.2313767522573471,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7431537508964539,0.1643753200769424,0.7422477602958679,285.0579833984375,284.95001220703125,297.0733337402344,293.26983642578125,297.3668518066406,295.60821533203125,285.0575866699219,1.0,0.4000042676925659,0.8916942477226257,0.8916942477226257,1.0,1.0,-2.145421266555786,0.9643006920814514,1.1811206340789795,0.4707172811031341,1.0,1.0,0.0,68.89376068115234,88.0,40300.078125,0.0,812.3397827148438,1.0,281.2430114746094,283.8035583496094,296.2452087402344,298.84033203125,293.1499938964844,293.1499938964844,280.95001220703125,32254.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761584520339966,1.0,0.0,0.0,3.76287841796875,3.7629027366638175,9.447863931200118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.46533203125,0.0,1633.52392578125,1895.4371337890625,0.0,2255.718505859375,0.928113341331482,1.0,0.0,3.0,1.0,0.0
18088500,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.5231592059135437,0.3682081401348114,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8638347387313843,0.2650841176509857,0.2513730227947235,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8891671895980835,0.2886024415493011,0.2022220492362976,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8427630066871643,0.2454095184803009,0.2329488396644592,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7417015433311462,0.1655974090099334,0.7482624053955078,284.91925048828125,284.95001220703125,297.0916748046875,293.275146484375,297.37188720703125,295.60260009765625,284.9069519042969,1.0,0.4038759469985962,0.891087532043457,0.891087532043457,1.0,1.0,-2.164238452911377,0.9733140468597412,1.1909242868423462,0.4757521748542785,0.9250969290733336,0.9250969290733336,0.0,70.55281066894531,88.0,41529.96484375,0.0,835.5635375976562,1.0,280.99462890625,283.62939453125,296.32916259765625,299.0910949707031,293.1499938964844,293.1499938964844,280.95001220703125,34769.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856437563896179,1.0,0.0,0.0,3.787853956222534,3.787879228591919,9.573699344400666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.96728515625,0.0,1682.4561767578125,1895.4371337890625,0.0,2340.95751953125,0.93378084897995,1.0,0.0,3.0,1.0,0.0
18088560,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5256245732307434,0.3739437162876129,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8612177968025208,0.2666493952274322,0.2529603838920593,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8856486082077026,0.2895889282226562,0.2030076384544372,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8401859402656555,0.2467201948165893,0.2342955768108368,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7397558689117432,0.1666744798421859,0.7535576224327087,284.9018859863281,284.95001220703125,297.1099853515625,293.2805480957031,297.3756103515625,295.5945739746094,284.90594482421875,1.0,0.407670110464096,0.8903209567070007,0.8903209567070007,1.0,1.0,-2.1819558143615723,0.9817860722541808,1.200169801712036,0.4804932475090027,0.8968402743339539,0.8968402743339539,0.0,72.3150634765625,91.0,41673.63671875,0.0,858.510986328125,1.0,280.9564208984375,283.6278686523437,296.333984375,299.0740661621094,293.1499938964844,293.1499938964844,281.25,37679.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913761734962463,1.0,0.0,0.0,3.7239866256713854,3.724011659622192,9.253574262402252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.4326171875,0.0,1629.869140625,1895.4371337890625,0.0,2392.855712890625,0.9227942824363708,1.0,0.0,3.0,1.0,0.0
18088620,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.5319052338600159,0.3841227889060974,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8575217127799988,0.270528644323349,0.2564713954925537,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8803108334541321,0.292472630739212,0.2048719376325607,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8364545106887817,0.25002521276474,0.2372860014438629,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7370647192001343,0.1693131029605865,0.7650502324104309,285.1003112792969,284.95001220703125,297.14666748046875,293.2914733886719,297.3874816894531,295.5863342285156,285.1023254394531,1.0,0.4151432514190674,0.8887877464294434,0.8887877464294434,1.0,1.0,-2.218032121658325,0.9990565776824952,1.21897554397583,0.490101546049118,1.0,1.0,0.0,75.63436126708984,94.0,41498.69921875,0.0,905.2778930664062,1.0,281.2436218261719,283.8222351074219,296.279296875,298.9476928710937,293.1499938964844,293.1499938964844,280.95001220703125,33269.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845906615257263,1.0,0.0,0.0,3.84347939491272,3.843504905700684,9.85694668997894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.25146484375,0.0,1737.7486572265625,1895.4371337890625,0.0,2331.453369140625,0.9466741681098938,1.0,0.0,3.0,1.0,0.0
