time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.5319052338600159,0.3841227889060974,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8575217127799988,0.270528644323349,0.2564713954925537,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.8803108334541321,0.292472630739212,0.2048719376325607,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8364545106887817,0.25002521276474,0.2372860014438629,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7370647192001343,0.1693131029605865,0.7650502324104309,285.1003112792969,284.95001220703125,297.14666748046875,293.2914733886719,297.3874816894531,295.5863342285156,285.1023254394531,1.0,0.4151432514190674,0.8887877464294434,0.8887877464294434,1.0,1.0,-2.218032121658325,0.9990565776824952,1.21897554397583,0.490101546049118,1.0,1.0,0.0,75.63436126708984,94.0,41498.69921875,0.0,905.2778930664062,1.0,281.2436218261719,283.8222351074219,296.279296875,298.9476928710937,293.1499938964844,293.1499938964844,280.95001220703125,33269.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845906615257263,1.0,0.0,0.0,3.84347939491272,3.843504905700684,9.85694668997894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.25146484375,0.0,1737.7486572265625,1895.4371337890625,0.0,2331.453369140625,0.9466741681098938,1.0,0.0,3.0,1.0,0.0
18088740,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.5372762680053711,0.3936355412006378,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8546055555343628,0.2740788161754608,0.2600961029529571,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8758000135421753,0.2948675155639648,0.2067926526069641,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8334488272666931,0.2530165910720825,0.2403755635023117,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7350638508796692,0.1717929542064666,0.7771434187889099,284.92742919921875,284.95001220703125,297.1833190917969,293.3026123046875,297.3952331542969,295.5707702636719,284.9291381835937,1.0,0.4225313067436218,0.887254536151886,0.887254536151886,1.0,1.0,-2.25435757637024,1.0164436101913452,1.237913966178894,0.4998276531696319,0.954488217830658,0.954488217830658,0.0,78.88909149169922,97.0,43110.52734375,0.0,953.44189453125,1.0,280.9549865722656,283.6197814941406,296.364013671875,299.1909484863281,293.1499938964844,293.1499938964844,280.6499938964844,35876.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011130094528198,1.0,0.0,0.0,3.86506462097168,3.865090847015381,9.967972118829491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.28076171875,0.0,1784.884765625,1895.4371337890625,0.0,2481.60546875,0.9532148838043212,1.0,0.0,3.0,1.0,0.0
18088800,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.5372762680053711,0.3936355412006378,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8546055555343628,0.2740788161754608,0.2600961029529571,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8758000135421753,0.2948675155639648,0.2067926526069641,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8334488272666931,0.2530165910720825,0.2403755635023117,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7350638508796692,0.1717929542064666,0.7771434187889099,284.92742919921875,284.95001220703125,297.1833190917969,293.3026123046875,297.3952331542969,295.5707702636719,284.9291381835937,1.0,0.4225313067436218,0.887254536151886,0.887254536151886,1.0,1.0,-2.25435757637024,1.0164436101913452,1.237913966178894,0.4998276531696319,0.954488217830658,0.954488217830658,0.0,78.88909149169922,97.0,43110.52734375,0.0,953.44189453125,1.0,280.9549865722656,283.6197814941406,296.364013671875,299.1909484863281,293.1499938964844,293.1499938964844,280.6499938964844,35876.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011130094528198,1.0,0.0,0.0,3.86506462097168,3.865090847015381,9.967972118829491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.28076171875,0.0,1784.884765625,1895.4371337890625,0.0,2481.60546875,0.9532148838043212,1.0,0.0,3.0,1.0,0.0
18088860,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.5399312973022461,0.4003360271453857,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8520582914352417,0.276064783334732,0.2621020674705505,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8721301555633545,0.2960265576839447,0.2077138721942901,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8308752775192261,0.2546509206295013,0.2420502603054046,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7331910133361816,0.1731675863265991,0.7838693261146545,284.8100891113281,284.95001220703125,297.206787109375,293.30987548828125,297.39703369140625,295.554931640625,284.8141784667969,1.0,0.427130788564682,0.8861273527145386,0.8861273527145386,1.0,1.0,-2.276014566421509,1.0267940759658811,1.2492204904556274,0.5056195259094238,0.8398768901824951,0.8398768901824951,0.0,81.10900115966797,97.0,43990.65625,0.0,983.9157104492188,1.0,280.6761779785156,283.4893798828125,296.3923645019531,299.329833984375,293.1499938964844,293.1499938964844,280.6499938964844,42065.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132238388061523,1.0,0.0,0.0,3.7289209365844727,3.728946685791016,9.278112429456088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.7763671875,0.0,1669.1204833984375,1895.4371337890625,0.0,2592.91259765625,0.9250997304916382,1.0,0.0,3.0,1.0,0.0
18088920,297.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.5414477586746216,0.4041604995727539,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8505682349205017,0.2772242724895477,0.2631764113903045,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8700023889541626,0.2967303395271301,0.2081804424524307,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8293660283088684,0.2556041479110718,0.2429371476173401,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7320663332939148,0.1739534139633178,0.7874278426170349,284.8616943359375,284.95001220703125,297.2200012207031,293.3139953613281,297.3985595703125,295.5468139648437,284.8697814941406,1.0,0.4296700358390808,0.8854933381080627,0.8854933381080627,1.0,1.0,-2.287799119949341,1.0324259996414185,1.2553731203079224,0.5087648630142212,0.846412718296051,0.846412718296051,0.0,82.37370300292969,100.0,43971.875,0.0,1000.9420776367188,1.0,280.65673828125,283.5438232421875,296.3647155761719,299.2637634277344,293.1499938964844,293.1499938964844,280.95001220703125,41890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148843050003052,1.0,0.0,0.0,3.631154775619507,3.631179809570313,8.79797710240382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.2578125,0.0,1556.1461181640625,1895.4371337890625,0.0,2608.2431640625,0.906228482723236,1.0,0.0,3.0,1.0,0.0
18088980,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.5474141836166382,0.4126632511615753,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.84869784116745,0.2813604176044464,0.2668813467025757,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8666601181030273,0.2997931241989136,0.2101300954818725,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8272942304611206,0.2590984404087066,0.2460585385560989,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7307887077331543,0.1767523437738418,0.79944908618927,285.053466796875,284.95001220703125,297.25665283203125,293.3255920410156,297.4130859375,295.54315185546875,285.0530700683594,1.0,0.4367200136184692,0.8837321400642395,0.8837321400642395,1.0,1.0,-2.322991847991944,1.049271821975708,1.273720145225525,0.5181142091751099,1.0,1.0,0.0,85.49571990966797,103.0,43940.69921875,0.0,1050.15087890625,1.0,280.94317626953125,283.7216796875,296.30108642578125,299.1166076660156,293.1499938964844,293.1499938964844,280.6499938964844,32459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049465417861938,1.0,0.0,0.0,3.7808587551116943,3.780883312225342,9.538370022710296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.28369140625,0.0,1656.24462890625,1895.4371337890625,0.0,2516.736083984375,0.9322851300239564,1.0,0.0,3.0,1.0,0.0
18089040,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.5474141836166382,0.4126632511615753,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.84869784116745,0.2813604176044464,0.2668813467025757,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8666601181030273,0.2997931241989136,0.2101300954818725,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8272942304611206,0.2590984404087066,0.2460585385560989,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7307887077331543,0.1767523437738418,0.79944908618927,285.053466796875,284.95001220703125,297.25665283203125,293.3255920410156,297.4130859375,295.54315185546875,285.0530700683594,1.0,0.4367200136184692,0.8837321400642395,0.8837321400642395,1.0,1.0,-2.322991847991944,1.049271821975708,1.273720145225525,0.5181142091751099,1.0,1.0,0.0,85.49571990966797,103.0,43940.69921875,0.0,1050.15087890625,1.0,280.94317626953125,283.7216796875,296.30108642578125,299.1166076660156,293.1499938964844,293.1499938964844,280.6499938964844,32459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049465417861938,1.0,0.0,0.0,3.7808587551116943,3.780883312225342,9.538370022710296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.28369140625,0.0,1656.24462890625,1895.4371337890625,0.0,2516.736083984375,0.9322851300239564,1.0,0.0,3.0,1.0,0.0
18089100,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.5500972270965576,0.4164300262928009,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8482747077941895,0.2833267450332641,0.2688993513584137,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8655552864074707,0.3011672496795654,0.2112384885549545,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.826745867729187,0.2607542872428894,0.247774988412857,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7306094169616699,0.1781199723482132,0.8061043620109558,284.9149169921875,284.95001220703125,297.2749938964844,293.3314819335937,297.4190673828125,295.53912353515625,284.9052124023437,1.0,0.4402642846107483,0.8828515410423279,0.8828515410423279,1.0,1.0,-2.341329574584961,1.058048963546753,1.283280611038208,0.5230093598365784,0.9248404502868652,0.9248404502868652,0.0,86.98394012451172,103.0,45194.0625,0.0,1075.7762451171875,1.0,280.6950988769531,283.5513916015625,296.3818359375,299.3673400878906,293.1499938964844,293.1499938964844,280.6499938964844,35099.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139251470565796,1.0,0.0,0.0,3.799269676208496,3.799294948577881,9.631490911488072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.0703125,0.0,1698.65283203125,1895.4371337890625,0.0,2599.385498046875,0.936552345752716,1.0,0.0,3.0,1.0,0.0
18089160,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5523197650909424,0.4207968711853027,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8472214341163635,0.2850977182388305,0.270667552947998,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8637338876724243,0.3022887706756592,0.2121057212352752,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8256005644798279,0.2622238993644714,0.2492585480213165,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7299097776412964,0.1793524175882339,0.8120283484458923,284.9048767089844,284.95001220703125,297.2933349609375,293.33740234375,297.4227600097656,295.5307922363281,284.9086303710937,1.0,0.4437619745731354,0.8818680644035339,0.8818680644035339,1.0,1.0,-2.358640670776367,1.0663206577301023,1.2923201322555542,0.5276265740394592,0.9017256498336792,0.9017256498336792,0.0,88.60372161865234,106.0,45349.5625,0.0,1101.1636962890625,1.0,280.6564025878906,283.55206298828125,296.3860168457031,299.3502502441406,293.1499938964844,293.1499938964844,280.3500061035156,37607.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190697431564331,1.0,0.0,0.0,3.739168882369995,3.739193916320801,9.32917942009226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.18310546875,0.0,1646.9732666015625,1895.4371337890625,0.0,2646.953125,0.9262360334396362,1.0,0.0,3.0,1.0,0.0
18089220,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.5564431548118591,0.4297048151493072,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8449232578277588,0.2886285781860351,0.2740552425384521,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8598865270614624,0.3045054972171783,0.213691309094429,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8231067657470703,0.2651361227035522,0.2520722150802612,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.728289783000946,0.1817716360092163,0.823261559009552,284.8865661621094,284.95001220703125,297.3299865722656,293.3494567871094,297.4300842285156,295.5138854980469,284.8929138183594,1.0,0.450638085603714,0.8799010515213013,0.8799010515213013,1.0,1.0,-2.3921914100646973,1.0823124647140503,1.3098790645599363,0.5367070436477661,0.8266322016716003,0.8266322016716003,0.0,91.9081802368164,109.0,46094.3125,0.0,1152.0045166015625,1.0,280.3580322265625,283.51666259765625,296.38836669921875,299.4143981933594,293.1499938964844,293.1499938964844,280.6499938964844,41592.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302938342094421,1.0,0.0,0.0,3.483013153076172,3.483036518096924,8.094751819953672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.068359375,0.0,1395.1317138671875,1895.4371337890625,0.0,2751.180908203125,0.8739253878593445,1.0,0.0,3.0,1.0,0.0
18089280,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.5564431548118591,0.4297048151493072,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8449232578277588,0.2886285781860351,0.2740552425384521,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8598865270614624,0.3045054972171783,0.213691309094429,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8231067657470703,0.2651361227035522,0.2520722150802612,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.728289783000946,0.1817716360092163,0.823261559009552,284.8865661621094,284.95001220703125,297.3299865722656,293.3494567871094,297.4300842285156,295.5138854980469,284.8929138183594,1.0,0.450638085603714,0.8799010515213013,0.8799010515213013,1.0,1.0,-2.3921914100646973,1.0823124647140503,1.3098790645599363,0.5367070436477661,0.8266322016716003,0.8266322016716003,0.0,91.9081802368164,109.0,46094.3125,0.0,1152.0045166015625,1.0,280.3580322265625,283.51666259765625,296.38836669921875,299.4143981933594,293.1499938964844,293.1499938964844,280.6499938964844,41592.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302938342094421,1.0,0.0,0.0,3.483013153076172,3.483036518096924,8.094751819953672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.068359375,0.0,1395.1317138671875,1895.4371337890625,0.0,2751.180908203125,0.8739253878593445,1.0,0.0,3.0,1.0,0.0
18089340,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.562293529510498,0.4367225766181946,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8444994688034058,0.2930799126625061,0.2780922055244446,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8581511378288269,0.3078156113624573,0.2158507704734802,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8223899602890015,0.2688948810100555,0.2554739713668823,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7282112836837769,0.1848067045211792,0.8364143371582031,285.0450744628906,284.95001220703125,297.3666687011719,293.3616943359375,297.447265625,295.514892578125,285.0439453125,1.0,0.4575138390064239,0.8779340386390686,0.8779340386390686,1.0,1.0,-2.4279513359069824,1.0993510484695437,1.328600287437439,0.5464691519737244,0.9658995270729064,0.9658995270729064,0.0,94.86149597167967,112.0,46203.03125,0.0,1205.2747802734375,1.0,280.6421203613281,283.6620788574219,296.3377990722656,299.28863525390625,293.1499938964844,293.1499938964844,280.3500061035156,32040.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820776104927063,1.0,0.0,0.0,3.658773899078369,3.658797264099121,8.932323112276208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.70361328125,0.0,1513.258544921875,1895.4371337890625,0.0,2662.760986328125,0.9043862223625184,1.0,0.0,3.0,1.0,0.0
18089400,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.562293529510498,0.4367225766181946,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8444994688034058,0.2930799126625061,0.2780922055244446,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8581511378288269,0.3078156113624573,0.2158507704734802,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8223899602890015,0.2688948810100555,0.2554739713668823,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7282112836837769,0.1848067045211792,0.8364143371582031,285.0450744628906,284.95001220703125,297.3666687011719,293.3616943359375,297.447265625,295.514892578125,285.0439453125,1.0,0.4575138390064239,0.8779340386390686,0.8779340386390686,1.0,1.0,-2.4279513359069824,1.0993510484695437,1.328600287437439,0.5464691519737244,0.9658995270729064,0.9658995270729064,0.0,94.86149597167967,112.0,46203.03125,0.0,1205.2747802734375,1.0,280.6421203613281,283.6620788574219,296.3377990722656,299.28863525390625,293.1499938964844,293.1499938964844,280.3500061035156,32040.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820776104927063,1.0,0.0,0.0,3.658773899078369,3.658797264099121,8.932323112276208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.70361328125,0.0,1513.258544921875,1895.4371337890625,0.0,2662.760986328125,0.9043862223625184,1.0,0.0,3.0,1.0,0.0
18089460,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.5668604373931885,0.4438720047473907,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8439631462097168,0.2970402836799621,0.2820804417133331,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8562728762626648,0.3104623556137085,0.2179213315248489,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8215793371200562,0.2722022533416748,0.2588372528553009,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.728110671043396,0.1875740885734558,0.8497260212898254,284.9136657714844,284.95001220703125,297.4033203125,293.3741760253906,297.4584655761719,295.5050964355469,284.9176025390625,1.0,0.4644165933132171,0.8757261037826538,0.8757261037826538,1.0,1.0,-2.4638547897338867,1.1164767742156982,1.3473780155181885,0.5560754537582397,0.8738858699798584,0.8738858699798584,0.0,97.89379119873048,115.0,47558.0078125,0.0,1260.4722900390625,1.0,280.3572692871094,283.510498046875,296.4203796386719,299.52008056640625,293.1499938964844,293.1499938964844,280.6499938964844,37730.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344249725341797,1.0,0.0,0.0,3.601473331451416,3.601497173309326,8.65473339217715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6337890625,0.0,1492.620361328125,1895.4371337890625,0.0,2789.6748046875,0.895929217338562,1.0,0.0,3.0,1.0,0.0
18089520,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.5668604373931885,0.4438720047473907,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8439631462097168,0.2970402836799621,0.2820804417133331,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8562728762626648,0.3104623556137085,0.2179213315248489,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8215793371200562,0.2722022533416748,0.2588372528553009,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.728110671043396,0.1875740885734558,0.8497260212898254,284.9136657714844,284.95001220703125,297.4033203125,293.3741760253906,297.4584655761719,295.5050964355469,284.9176025390625,1.0,0.4644165933132171,0.8757261037826538,0.8757261037826538,1.0,1.0,-2.4638547897338867,1.1164767742156982,1.3473780155181885,0.5560754537582397,0.8738858699798584,0.8738858699798584,0.0,97.89379119873048,115.0,47558.0078125,0.0,1260.4722900390625,1.0,280.3572692871094,283.510498046875,296.4203796386719,299.52008056640625,293.1499938964844,293.1499938964844,280.6499938964844,37730.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344249725341797,1.0,0.0,0.0,3.601473331451416,3.601497173309326,8.65473339217715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6337890625,0.0,1492.620361328125,1895.4371337890625,0.0,2789.6748046875,0.895929217338562,1.0,0.0,3.0,1.0,0.0
18089580,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5724159479141235,0.4505881667137146,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8438282012939453,0.3015724420547485,0.28620445728302,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8548469543457031,0.3137758374214172,0.2200915068387985,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8211473226547241,0.2760248184204101,0.2623118758201599,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.728316068649292,0.1907019615173339,0.8633726239204407,285.0705261230469,284.95001220703125,297.44000244140625,293.3868408203125,297.47528076171875,295.5053405761719,285.0702819824219,1.0,0.4712918698787689,0.8735181093215942,0.8735181093215942,1.0,1.0,-2.500052690505981,1.1337677240371704,1.3662850856781006,0.5656403303146362,1.0,1.0,0.0,100.86316680908205,118.0,47598.44921875,0.0,1317.22998046875,1.0,280.6424865722656,283.6601257324219,296.379150390625,299.4165344238281,293.1499938964844,293.1499938964844,280.3500061035156,32043.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287262320518494,1.0,0.0,0.0,3.770367622375488,3.770392179489136,9.485509622209064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.39501953125,0.0,1640.67431640625,1895.4371337890625,0.0,2736.59130859375,0.9291460514068604,1.0,0.0,3.0,1.0,0.0
18089640,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5724159479141235,0.4505881667137146,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8438282012939453,0.3015724420547485,0.28620445728302,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8548469543457031,0.3137758374214172,0.2200915068387985,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8211473226547241,0.2760248184204101,0.2623118758201599,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.728316068649292,0.1907019615173339,0.8633726239204407,285.0705261230469,284.95001220703125,297.44000244140625,293.3868408203125,297.47528076171875,295.5053405761719,285.0702819824219,1.0,0.4712918698787689,0.8735181093215942,0.8735181093215942,1.0,1.0,-2.500052690505981,1.1337677240371704,1.3662850856781006,0.5656403303146362,1.0,1.0,0.0,100.86316680908205,118.0,47598.44921875,0.0,1317.22998046875,1.0,280.6424865722656,283.6601257324219,296.379150390625,299.4165344238281,293.1499938964844,293.1499938964844,280.3500061035156,32043.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287262320518494,1.0,0.0,0.0,3.770367622375488,3.770392179489136,9.485509622209064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.39501953125,0.0,1640.67431640625,1895.4371337890625,0.0,2736.59130859375,0.9291460514068604,1.0,0.0,3.0,1.0,0.0
18089700,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.5747715830802917,0.4536805748939514,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8440222144126892,0.3036988079547882,0.2883772850036621,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8544229865074158,0.3152455985546112,0.2212646156549453,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8211878538131714,0.2778120636940002,0.2641538083553314,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7286595702171326,0.1921986788511276,0.8706284165382385,284.93145751953125,284.95001220703125,297.4583435058594,293.39324951171875,297.4819030761719,295.5023498535156,284.92144775390625,1.0,0.4747610688209533,0.8724141120910645,0.8724141120910645,1.0,1.0,-2.5187201499938965,1.1426843404769895,1.3760356903076172,0.5705817937850952,0.9458256363868712,0.9458256363868712,0.0,102.31279754638672,118.0,48979.6875,0.0,1346.7293701171875,1.0,280.3949584960937,283.4877014160156,296.45330810546875,299.67120361328125,293.1499938964844,293.1499938964844,280.3500061035156,34057.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383203148841858,1.0,0.0,0.0,3.8040096759796143,3.804034948348999,9.655539088271323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.4697265625,0.0,1696.206787109375,1895.4371337890625,0.0,2826.025634765625,0.9372959733009338,1.0,0.0,3.0,1.0,0.0
18089760,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.5765478610992432,0.457448810338974,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8435633182525635,0.3055949509143829,0.2902749478816986,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8532827496528625,0.3164393603801727,0.2221875935792923,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8206056952476501,0.2793870568275451,0.2657447457313537,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7284531593322754,0.1935338973999023,0.8770533800125122,284.9117736816406,284.95001220703125,297.4766540527344,293.39971923828125,297.4858703613281,295.4942932128906,284.9144287109375,1.0,0.478184163570404,0.8711671829223633,0.8711671829223633,1.0,1.0,-2.536268711090088,1.1510440111160278,1.3852248191833496,0.5752127170562744,0.9199844598770142,0.9199844598770142,0.0,103.91890716552734,121.0,49197.03125,0.0,1375.8719482421875,1.0,280.3563537597656,283.4760131835937,296.4549255371094,299.6563415527344,293.1499938964844,293.1499938964844,280.04998779296875,36568.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439679741859436,1.0,0.0,0.0,3.76680588722229,3.766831159591675,9.46759655562346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.009765625,0.0,1671.4371337890625,1895.4371337890625,0.0,2878.8095703125,0.9316262006759644,1.0,0.0,3.0,1.0,0.0
18089820,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.5796357989311218,0.465340256690979,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.842276930809021,0.3093380033969879,0.2938641607761383,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.85063636302948,0.3187884390354156,0.2238612174987793,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8190812468528748,0.282483845949173,0.2687313556671142,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.727665901184082,0.1961223185062408,0.8890607357025146,284.8843994140625,284.95001220703125,297.5133361816406,293.4128112792969,297.4929504394531,295.4766540527344,284.8898010253906,1.0,0.4849072396755218,0.8686732649803162,0.8686732649803162,1.0,1.0,-2.570089817047119,1.167142391204834,1.4029475450515747,0.5841037034988403,0.8398497104644775,0.8398497104644775,0.0,107.2227554321289,124.0,50009.8359375,0.0,1433.980712890625,1.0,280.0577087402344,283.4282531738281,296.4532165527344,299.7211608886719,293.1499938964844,293.1499938964844,280.3500061035156,40923.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552825450897217,1.0,0.0,0.0,3.541795253753662,3.5418190956115723,8.370284376724157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.75,0.0,1451.8311767578125,1895.4371337890625,0.0,2984.77099609375,0.8860518932342529,1.0,0.0,3.0,1.0,0.0
18089880,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.5796357989311218,0.465340256690979,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.842276930809021,0.3093380033969879,0.2938641607761383,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.85063636302948,0.3187884390354156,0.2238612174987793,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8190812468528748,0.282483845949173,0.2687313556671142,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.727665901184082,0.1961223185062408,0.8890607357025146,284.8843994140625,284.95001220703125,297.5133361816406,293.4128112792969,297.4929504394531,295.4766540527344,284.8898010253906,1.0,0.4849072396755218,0.8686732649803162,0.8686732649803162,1.0,1.0,-2.570089817047119,1.167142391204834,1.4029475450515747,0.5841037034988403,0.8398497104644775,0.8398497104644775,0.0,107.2227554321289,124.0,50009.8359375,0.0,1433.980712890625,1.0,280.0577087402344,283.4282531738281,296.4532165527344,299.7211608886719,293.1499938964844,293.1499938964844,280.3500061035156,40923.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552825450897217,1.0,0.0,0.0,3.541795253753662,3.5418190956115723,8.370284376724157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.75,0.0,1451.8311767578125,1895.4371337890625,0.0,2984.77099609375,0.8860518932342529,1.0,0.0,3.0,1.0,0.0
18089940,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5845898389816284,0.4713317155838012,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8427121043205261,0.3140586018562317,0.2981336414813995,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8499103784561157,0.3222967386245727,0.2261436879634857,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8192223310470581,0.2864850759506225,0.2723405957221985,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.728300929069519,0.1993636339902877,0.9030582904815674,285.0409240722656,284.95001220703125,297.54998779296875,293.4261169433594,297.5101928710937,295.4775390625,285.0399780273437,1.0,0.4916504621505737,0.8661792874336243,0.8661792874336243,1.0,1.0,-2.606313705444336,1.1844029426574707,1.4219107627868652,0.5935942530632019,0.9760043025016784,0.9760043025016784,0.0,110.1282196044922,127.0,50089.125,0.0,1494.949951171875,1.0,280.3426208496094,283.57574462890625,296.4058532714844,299.5955505371094,293.1499938964844,293.1499938964844,280.04998779296875,32294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466385006904602,1.0,0.0,0.0,3.704480886459351,3.7045047283172607,9.156889859696092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6181640625,0.0,1566.4918212890625,1895.4371337890625,0.0,2903.796875,0.9148122668266296,1.0,0.0,3.0,1.0,0.0
18090000,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5845898389816284,0.4713317155838012,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8427121043205261,0.3140586018562317,0.2981336414813995,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8499103784561157,0.3222967386245727,0.2261436879634857,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8192223310470581,0.2864850759506225,0.2723405957221985,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.728300929069519,0.1993636339902877,0.9030582904815674,285.0409240722656,284.95001220703125,297.54998779296875,293.4261169433594,297.5101928710937,295.4775390625,285.0399780273437,1.0,0.4916504621505737,0.8661792874336243,0.8661792874336243,1.0,1.0,-2.606313705444336,1.1844029426574707,1.4219107627868652,0.5935942530632019,0.9760043025016784,0.9760043025016784,0.0,110.1282196044922,127.0,50089.125,0.0,1494.949951171875,1.0,280.3426208496094,283.57574462890625,296.4058532714844,299.5955505371094,293.1499938964844,293.1499938964844,280.04998779296875,32294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466385006904602,1.0,0.0,0.0,3.704480886459351,3.7045047283172607,9.156889859696092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6181640625,0.0,1566.4918212890625,1895.4371337890625,0.0,2903.796875,0.9148122668266296,1.0,0.0,3.0,1.0,0.0
18090060,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.587101936340332,0.4757883548736572,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8429156541824341,0.3169395327568054,0.3011820912361145,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8492765426635742,0.3242063522338867,0.2277533710002899,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8192268013954163,0.2888839840888977,0.2749204337596893,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.728681743144989,0.2013346254825592,0.9131441116333008,284.8944091796875,284.95001220703125,297.57568359375,293.4356689453125,297.5174865722656,295.46954345703125,284.8968505859375,1.0,0.4965353012084961,0.8642286658287048,0.8642286658287048,1.0,1.0,-2.632488489151001,1.1968282461166382,1.4356603622436523,0.6005409955978394,0.8808896541595459,0.8808896541595459,0.0,112.29395294189452,127.0,51385.02734375,0.0,1540.253173828125,1.0,280.0699768066406,283.4097595214844,296.4880065917969,299.8429260253906,293.1499938964844,293.1499938964844,280.04998779296875,37461.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577281832695007,1.0,0.0,0.0,3.674961805343628,3.6749863624572754,9.011538963932252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.119140625,0.0,1572.12646484375,1895.4371337890625,0.0,3007.699951171875,0.9108338356018066,1.0,0.0,3.0,1.0,0.0
18090120,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.5878311991691589,0.4780495166778564,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8425219655036926,0.3179273009300232,0.302167534828186,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8485309481620789,0.3248088657855987,0.2282110154628753,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8187656998634338,0.2896845936775207,0.2757327854633331,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7283941507339478,0.2019715905189514,0.916309654712677,284.9129638671875,284.95001220703125,297.5852966308594,293.4393615722656,297.5190734863281,295.46435546875,284.9164428710937,1.0,0.4983901083469391,0.8634700179100037,0.8634700179100037,1.0,1.0,-2.641720533370972,1.2011950016021729,1.4405255317687988,0.6030086874961853,0.884631335735321,0.884631335735321,0.0,113.25955963134766,115.0,51488.16796875,0.0,1557.3341064453125,1.0,280.0567626953125,283.4254455566406,296.4828186035156,299.8258972167969,293.1499938964844,293.1499938964844,280.3500061035156,37638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595379590988159,1.0,0.0,0.0,3.650167465209961,3.650191783905029,8.890349931789387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.41943359375,0.0,1545.6168212890625,1895.4371337890625,0.0,3024.671875,0.9066151976585388,1.0,0.0,3.0,1.0,0.0
18090180,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9990000128746032,0.5928506255149841,0.4729330241680145,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8485705852508545,0.3218709826469421,0.3057167530059814,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8535684943199158,0.3275224566459656,0.2299454063177108,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8241977691650391,0.2928971946239471,0.2786134481430053,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7333694100379944,0.2043941915035247,0.9267466068267822,285.05206298828125,284.95001220703125,297.6180114746094,293.45220947265625,297.5337829589844,295.4637756347656,285.05078125,1.0,0.499452531337738,0.8607607483863831,0.8607607483863831,1.0,1.0,-2.657947063446045,1.2085989713668823,1.4493480920791626,0.6076953411102295,1.0,1.0,0.0,112.42139434814452,118.0,51209.4375,0.0,1576.1187744140625,1.0,280.3427734375,283.5649719238281,296.4427185058594,299.7103271484375,293.1499938964844,293.1499938964844,280.04998779296875,32553.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537080883979797,1.0,0.0,0.0,3.799889326095581,3.799914121627808,9.634633215682695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.6787109375,0.0,1679.5633544921875,1895.4371337890625,0.0,2970.012939453125,0.9362357258796692,1.0,0.0,3.0,1.0,0.0
18090240,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9990000128746032,0.5928506255149841,0.4729330241680145,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8485705852508545,0.3218709826469421,0.3057167530059814,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8535684943199158,0.3275224566459656,0.2299454063177108,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8241977691650391,0.2928971946239471,0.2786134481430053,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7333694100379944,0.2043941915035247,0.9267466068267822,285.05206298828125,284.95001220703125,297.6180114746094,293.45220947265625,297.5337829589844,295.4637756347656,285.05078125,1.0,0.499452531337738,0.8607607483863831,0.8607607483863831,1.0,1.0,-2.657947063446045,1.2085989713668823,1.4493480920791626,0.6076953411102295,1.0,1.0,0.0,112.42139434814452,118.0,51209.4375,0.0,1576.1187744140625,1.0,280.3427734375,283.5649719238281,296.4427185058594,299.7103271484375,293.1499938964844,293.1499938964844,280.04998779296875,32553.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537080883979797,1.0,0.0,0.0,3.799889326095581,3.799914121627808,9.634633215682695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.6787109375,0.0,1679.5633544921875,1895.4371337890625,0.0,2970.012939453125,0.9362357258796692,1.0,0.0,3.0,1.0,0.0
18090300,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.5956882834434509,0.4712259173393249,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8511238694190979,0.3235623836517334,0.3074688017368316,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.855617880821228,0.3285644650459289,0.2308093607425689,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8264225721359253,0.2942402958869934,0.2800256311893463,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7354092001914978,0.2053988873958587,0.9317421317100524,284.9052124023437,284.95001220703125,297.6334228515625,293.45849609375,297.5413818359375,295.4649353027344,284.89654541015625,1.0,0.5007113218307495,0.8594061136245728,0.8594061136245728,1.0,1.0,-2.6667308807373047,1.2126579284667969,1.4540730714797974,0.6100570559501648,0.9290828704833984,0.9290828704833984,0.0,112.26210021972656,118.0,52422.703125,0.0,1587.7181396484375,1.0,280.0943908691406,283.3913269042969,296.50982666015625,299.9508056640625,293.1499938964844,293.1499938964844,280.04998779296875,35073.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620936274528503,1.0,0.0,0.0,3.815985918045044,3.816011428833008,9.7164308954234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.16162109375,0.0,1718.5489501953125,1895.4371337890625,0.0,3048.641845703125,0.9403525590896606,1.0,0.0,3.0,1.0,0.0
18090360,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.5979303121566772,0.4714914858341217,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8522495627403259,0.3249939084053039,0.3089020252227783,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8561735153198242,0.3293132185935974,0.2313990741968155,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8272979855537415,0.2953336238861084,0.2811400890350342,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7362383604049683,0.2061937004327774,0.9356676936149596,284.8955383300781,284.95001220703125,297.64825439453125,293.4647216796875,297.5459289550781,295.4608764648437,284.8985290527344,1.0,0.5021558403968811,0.8580965995788574,0.8580965995788574,1.0,1.0,-2.6755380630493164,1.2167130708694458,1.4588249921798706,0.6125046610832214,0.9030971527099608,0.9030971527099608,0.0,112.66101837158205,121.0,52424.8046875,0.0,1601.957275390625,1.0,280.0562744140625,283.3910522460937,296.5069274902344,299.91583251953125,293.1499938964844,293.1499938964844,279.75,37703.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661754131317139,1.0,0.0,0.0,3.7540340423583984,3.754059314727783,9.403503895555332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.509765625,0.0,1665.1309814453125,1895.4371337890625,0.0,3086.932373046875,0.929565131664276,1.0,0.0,3.0,1.0,0.0
18090420,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6017051339149475,0.4743120968341827,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8529500365257263,0.3277738392353058,0.311538815498352,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8557227253913879,0.3307614922523498,0.2324082553386688,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8275783061981201,0.2974153161048889,0.2831306159496307,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7364920377731323,0.2076145261526107,0.9423126578330994,284.8856506347656,284.95001220703125,297.6762084960937,293.47686767578125,297.55230712890625,295.44903564453125,284.88946533203125,1.0,0.5055446028709412,0.8554775714874268,0.8554775714874268,1.0,1.0,-2.6936848163604736,1.225121259689331,1.468563675880432,0.6173312664031982,0.8302897214889526,0.8302897214889526,0.0,114.1121826171875,124.0,52868.65625,0.0,1634.4498291015625,1.0,279.7580261230469,283.3619079589844,296.5012512207031,299.9505920410156,293.1499938964844,293.1499938964844,280.04998779296875,41222.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740149140357971,1.0,0.0,0.0,3.5034542083740234,3.5034778118133545,8.190043558897742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.26904296875,0.0,1413.666015625,1895.4371337890625,0.0,3160.468994140625,0.877935528755188,1.0,0.0,3.0,1.0,0.0
18090480,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6017051339149475,0.4743120968341827,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8529500365257263,0.3277738392353058,0.311538815498352,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8557227253913879,0.3307614922523498,0.2324082553386688,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8275783061981201,0.2974153161048889,0.2831306159496307,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7364920377731323,0.2076145261526107,0.9423126578330994,284.8856506347656,284.95001220703125,297.6762084960937,293.47686767578125,297.55230712890625,295.44903564453125,284.88946533203125,1.0,0.5055446028709412,0.8554775714874268,0.8554775714874268,1.0,1.0,-2.6936848163604736,1.225121259689331,1.468563675880432,0.6173312664031982,0.8302897214889526,0.8302897214889526,0.0,114.1121826171875,124.0,52868.65625,0.0,1634.4498291015625,1.0,279.7580261230469,283.3619079589844,296.5012512207031,299.9505920410156,293.1499938964844,293.1499938964844,280.04998779296875,41222.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740149140357971,1.0,0.0,0.0,3.5034542083740234,3.5034778118133545,8.190043558897742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.26904296875,0.0,1413.666015625,1895.4371337890625,0.0,3160.468994140625,0.877935528755188,1.0,0.0,3.0,1.0,0.0
