time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6066157817840576,0.4772924780845642,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8540882468223572,0.3313809335231781,0.3147863745689392,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.855857789516449,0.3332194983959198,0.2339816987514495,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8282558917999268,0.3002445697784424,0.2856615483760834,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7370231747627258,0.209521010518074,0.950441598892212,285.0196228027344,284.95001220703125,297.7020874023437,293.4887084960937,297.5643310546875,295.4493713378906,285.01922607421875,1.0,0.5095735788345337,0.8528584837913513,0.8528584837913513,1.0,1.0,-2.715864896774292,1.235573410987854,1.4802913665771484,0.6227676868438721,0.9447037577629088,0.9447037577629088,0.0,115.73698425292967,127.0,52703.19921875,0.0,1674.0128173828125,1.0,280.0414123535156,283.4963684082031,296.4610595703125,299.8164367675781,293.1499938964844,293.1499938964844,279.75,32965.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640038967132568,1.0,0.0,0.0,3.646413803100586,3.646437168121338,8.872074772625638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3330078125,0.0,1506.4969482421875,1895.4371337890625,0.0,3066.56103515625,0.9024243354797364,1.0,0.0,3.0,1.0,0.0
18090600,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6066157817840576,0.4772924780845642,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8540882468223572,0.3313809335231781,0.3147863745689392,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.855857789516449,0.3332194983959198,0.2339816987514495,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8282558917999268,0.3002445697784424,0.2856615483760834,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7370231747627258,0.209521010518074,0.950441598892212,285.0196228027344,284.95001220703125,297.7020874023437,293.4887084960937,297.5643310546875,295.4493713378906,285.01922607421875,1.0,0.5095735788345337,0.8528584837913513,0.8528584837913513,1.0,1.0,-2.715864896774292,1.235573410987854,1.4802913665771484,0.6227676868438721,0.9447037577629088,0.9447037577629088,0.0,115.73698425292967,127.0,52703.19921875,0.0,1674.0128173828125,1.0,280.0414123535156,283.4963684082031,296.4610595703125,299.8164367675781,293.1499938964844,293.1499938964844,279.75,32965.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640038967132568,1.0,0.0,0.0,3.646413803100586,3.646437168121338,8.872074772625638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3330078125,0.0,1506.4969482421875,1895.4371337890625,0.0,3066.56103515625,0.9024243354797364,1.0,0.0,3.0,1.0,0.0
18090660,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6095659732818604,0.4821896255016327,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8539021015167236,0.3343101441860199,0.3178030550479889,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.854644238948822,0.3348844945430755,0.235355868935585,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8277158737182617,0.3024520874023437,0.2879870533943176,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7364733219146729,0.2109650522470474,0.9578841924667358,284.9141540527344,284.95001220703125,297.7260131835937,293.5002136230469,297.56744384765625,295.4350280761719,284.9172058105469,1.0,0.5140359997749329,0.8502435684204102,0.8502435684204102,1.0,1.0,-2.738766670227051,1.2464320659637451,1.4923347234725952,0.6280806660652161,0.8597769737243652,0.8597769737243652,0.0,117.92923736572266,130.0,53743.51171875,0.0,1717.8729248046875,1.0,279.7575988769531,283.3719787597656,296.5305480957031,300.0184020996094,293.1499938964844,293.1499938964844,280.04998779296875,38315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741754293441772,1.0,0.0,0.0,3.5517094135284424,3.551733016967773,8.41721032429632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.88525390625,0.0,1443.400634765625,1895.4371337890625,0.0,3161.974365234375,0.8856031894683838,1.0,0.0,3.0,1.0,0.0
18090720,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6095659732818604,0.4821896255016327,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8539021015167236,0.3343101441860199,0.3178030550479889,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.854644238948822,0.3348844945430755,0.235355868935585,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8277158737182617,0.3024520874023437,0.2879870533943176,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7364733219146729,0.2109650522470474,0.9578841924667358,284.9141540527344,284.95001220703125,297.7260131835937,293.5002136230469,297.56744384765625,295.4350280761719,284.9172058105469,1.0,0.5140359997749329,0.8502435684204102,0.8502435684204102,1.0,1.0,-2.738766670227051,1.2464320659637451,1.4923347234725952,0.6280806660652161,0.8597769737243652,0.8597769737243652,0.0,117.92923736572266,130.0,53743.51171875,0.0,1717.8729248046875,1.0,279.7575988769531,283.3719787597656,296.5305480957031,300.0184020996094,293.1499938964844,293.1499938964844,280.04998779296875,38315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741754293441772,1.0,0.0,0.0,3.5517094135284424,3.551733016967773,8.41721032429632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.88525390625,0.0,1443.400634765625,1895.4371337890625,0.0,3161.974365234375,0.8856031894683838,1.0,0.0,3.0,1.0,0.0
18090780,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.6129965782165527,0.4876595437526703,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8534687757492065,0.3377211987972259,0.3209063708782196,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8532307147979736,0.337133526802063,0.2368167489767074,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8269368410110474,0.3050813674926758,0.2903722524642944,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.735646665096283,0.2126531600952148,0.9652426838874816,285.03863525390625,284.95001220703125,297.7481384277344,293.5113830566406,297.5736083984375,295.4275817871094,285.03680419921875,1.0,0.5187427997589111,0.847628653049469,0.847628653049469,1.0,1.0,-2.76253080368042,1.2577272653579712,1.5048036575317385,0.6334643363952637,0.9828212261199952,0.9828212261199952,0.0,120.3309555053711,133.0,53657.875,0.0,1764.6888427734375,1.0,280.042724609375,283.49639892578125,296.4967346191406,299.910888671875,293.1499938964844,293.1499938964844,279.75,32064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674158453941345,1.0,0.0,0.0,3.716051340103149,3.716075420379639,9.214180067829149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8046875,0.0,1577.923583984375,1895.4371337890625,0.0,3098.569091796875,0.9171887040138244,1.0,0.0,3.0,1.0,0.0
18090840,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.6129965782165527,0.4876595437526703,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8534687757492065,0.3377211987972259,0.3209063708782196,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8532307147979736,0.337133526802063,0.2368167489767074,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8269368410110474,0.3050813674926758,0.2903722524642944,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.735646665096283,0.2126531600952148,0.9652426838874816,285.03863525390625,284.95001220703125,297.7481384277344,293.5113830566406,297.5736083984375,295.4275817871094,285.03680419921875,1.0,0.5187427997589111,0.847628653049469,0.847628653049469,1.0,1.0,-2.76253080368042,1.2577272653579712,1.5048036575317385,0.6334643363952637,0.9828212261199952,0.9828212261199952,0.0,120.3309555053711,133.0,53657.875,0.0,1764.6888427734375,1.0,280.042724609375,283.49639892578125,296.4967346191406,299.910888671875,293.1499938964844,293.1499938964844,279.75,32064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674158453941345,1.0,0.0,0.0,3.716051340103149,3.716075420379639,9.214180067829149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8046875,0.0,1577.923583984375,1895.4371337890625,0.0,3098.569091796875,0.9171887040138244,1.0,0.0,3.0,1.0,0.0
18090900,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6139760613441467,0.4905847907066345,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8531653881072998,0.3391661643981933,0.3224779069423675,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8524502515792847,0.3379542827606201,0.2375658750534057,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8264703154563904,0.3061590492725372,0.2915838360786438,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7351660132408142,0.2133266627788543,0.9689831137657166,284.8956604003906,284.95001220703125,297.75860595703125,293.516845703125,297.5736083984375,295.4188842773437,284.8890991210937,1.0,0.5211843848228455,0.846321165561676,0.846321165561676,1.0,1.0,-2.7747881412506104,1.2635295391082764,1.5112584829330444,0.636347234249115,0.895236074924469,0.895236074924469,0.0,121.61572265625,133.0,54857.79296875,0.0,1789.3369140625,1.0,279.7958068847656,283.32989501953125,296.5647277832031,300.1577453613281,293.1499938964844,293.1499938964844,279.75,35584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755506277084351,1.0,0.0,0.0,3.7214319705963135,3.72145676612854,9.240883400707388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5654296875,0.0,1610.931640625,1895.4371337890625,0.0,3174.870361328125,0.9190768599510192,1.0,0.0,3.0,1.0,0.0
18090960,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6143977046012878,0.494367390871048,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8521237969398499,0.3404061496257782,0.3237418234348297,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8508955240249634,0.3385405540466308,0.2380499392747879,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.825313925743103,0.3070404529571533,0.2925110161304474,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7340593338012695,0.2138338983058929,0.9717046618461608,284.9037170410156,284.95001220703125,297.7686767578125,293.522216796875,297.5712585449219,295.4060363769531,284.90692138671875,1.0,0.5235971212387085,0.8448753952980042,0.8448753952980042,1.0,1.0,-2.785820722579956,1.2687106132507324,1.5171101093292236,0.6389232277870178,0.8812608122825623,0.8812608122825623,0.0,123.11575317382812,136.0,54844.72265625,0.0,1813.3236083984373,1.0,279.75689697265625,283.34405517578125,296.5615539550781,300.1204528808594,293.1499938964844,293.1499938964844,280.04998779296875,37899.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793848156929016,1.0,0.0,0.0,3.65128231048584,3.651306629180908,8.895781320461538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.48828125,0.0,1548.8133544921875,1895.4371337890625,0.0,3210.81494140625,0.90702885389328,1.0,0.0,3.0,1.0,0.0
18091020,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6165063977241516,0.5010262727737427,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8509055972099304,0.3436350524425506,0.3266535103321075,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.848737359046936,0.3406001031398773,0.239360898733139,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8237900137901306,0.3094727694988251,0.294694721698761,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7324936985969543,0.215292751789093,0.978001594543457,285.04168701171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5734558105469,295.3939208984375,285.0404052734375,1.0,0.5284780263900757,0.8419839143753052,0.8419839143753052,1.0,1.0,-2.809088468551636,1.2795088291168213,1.5295796394348145,0.6449710130691528,1.0,1.0,0.0,125.95538330078124,124.0,54635.4921875,0.0,1862.9307861328125,1.0,280.0433959960937,283.48406982421875,296.5207824707031,299.9985656738281,293.1499938964844,293.1499938964844,279.75,32466.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731183409690857,1.0,0.0,0.0,3.797071933746338,3.797096729278565,9.62035073825973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3095703125,0.0,1675.5263671875,1895.4371337890625,0.0,3152.060302734375,0.93570077419281,1.0,0.0,3.0,1.0,0.0
18091080,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6165063977241516,0.5010262727737427,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8509055972099304,0.3436350524425506,0.3266535103321075,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.848737359046936,0.3406001031398773,0.239360898733139,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8237900137901306,0.3094727694988251,0.294694721698761,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7324936985969543,0.215292751789093,0.978001594543457,285.04168701171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5734558105469,295.3939208984375,285.0404052734375,1.0,0.5284780263900757,0.8419839143753052,0.8419839143753052,1.0,1.0,-2.809088468551636,1.2795088291168213,1.5295796394348145,0.6449710130691528,1.0,1.0,0.0,125.95538330078124,124.0,54635.4921875,0.0,1862.9307861328125,1.0,280.0433959960937,283.48406982421875,296.5207824707031,299.9985656738281,293.1499938964844,293.1499938964844,279.75,32466.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731183409690857,1.0,0.0,0.0,3.797071933746338,3.797096729278565,9.62035073825973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3095703125,0.0,1675.5263671875,1895.4371337890625,0.0,3152.060302734375,0.93570077419281,1.0,0.0,3.0,1.0,0.0
18091140,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6182518601417542,0.4957917928695678,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8559637665748596,0.346132755279541,0.3291956186294555,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.852785587310791,0.3418207466602325,0.2403788864612579,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.828075110912323,0.3112304806709289,0.2965249121189117,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7359997034072876,0.216251939535141,0.9828613996505736,284.8888244628906,284.95001220703125,297.8055419921875,293.5429382324219,297.57257080078125,295.37744140625,284.89111328125,1.0,0.5279799699783325,0.8390923738479614,0.8390923738479614,1.0,1.0,-2.8151450157165527,1.2818235158920288,1.5333216190338137,0.647131085395813,0.8926925659179688,0.8926925659179688,0.0,124.68887329101562,127.0,55632.95703125,0.0,1866.3216552734373,1.0,279.7565002441406,283.31640625,296.580078125,300.1954040527344,293.1499938964844,293.1499938964844,280.04998779296875,38151.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846383690834045,1.0,0.0,0.0,3.732445478439331,3.732470750808716,9.295659992858418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.0400390625,0.0,1643.3050537109375,1895.4371337890625,0.0,3260.03271484375,0.9250844717025756,1.0,0.0,3.0,1.0,0.0
18091200,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6182518601417542,0.4957917928695678,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8559637665748596,0.346132755279541,0.3291956186294555,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.852785587310791,0.3418207466602325,0.2403788864612579,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.828075110912323,0.3112304806709289,0.2965249121189117,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7359997034072876,0.216251939535141,0.9828613996505736,284.8888244628906,284.95001220703125,297.8055419921875,293.5429382324219,297.57257080078125,295.37744140625,284.89111328125,1.0,0.5279799699783325,0.8390923738479614,0.8390923738479614,1.0,1.0,-2.8151450157165527,1.2818235158920288,1.5333216190338137,0.647131085395813,0.8926925659179688,0.8926925659179688,0.0,124.68887329101562,127.0,55632.95703125,0.0,1866.3216552734373,1.0,279.7565002441406,283.31640625,296.580078125,300.1954040527344,293.1499938964844,293.1499938964844,280.04998779296875,38151.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846383690834045,1.0,0.0,0.0,3.732445478439331,3.732470750808716,9.295659992858418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.0400390625,0.0,1643.3050537109375,1895.4371337890625,0.0,3260.03271484375,0.9250844717025756,1.0,0.0,3.0,1.0,0.0
18091260,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6220059990882874,0.4936495721340179,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8589158058166504,0.3485793769359588,0.3312357366085052,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8549352288246155,0.3433226346969604,0.2412014603614807,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8304494023323059,0.3130261898040771,0.2979774177074432,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.737858772277832,0.2172814160585403,0.9866095185279846,285.0361633300781,284.95001220703125,297.8190002441406,293.55084228515625,297.5806579589844,295.3809509277344,285.03515625,1.0,0.528947651386261,0.8368353843688965,0.8368353843688965,1.0,1.0,-2.8222458362579346,1.2848546504974363,1.537391185760498,0.649051308631897,1.0,1.0,0.0,124.34571838378906,127.0,54990.56640625,0.0,1875.8336181640625,1.0,280.0359191894531,283.47235107421875,296.5250549316406,300.01861572265625,293.1499938964844,293.1499938964844,280.04998779296875,33074.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771451711654663,1.0,0.0,0.0,3.8248753547668457,3.824900627136232,9.761754427017877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.140625,0.0,1713.6275634765625,1895.4371337890625,0.0,3189.820556640625,0.942768394947052,1.0,0.0,3.0,1.0,0.0
18091320,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6229982376098633,0.4933007061481476,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.859635055065155,0.3492253422737121,0.3318449854850769,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8554675579071045,0.3437369763851166,0.2414916455745697,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8310246467590332,0.3135072886943817,0.2984308004379272,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.738314688205719,0.2175685167312622,0.9878739714622498,285.0317687988281,284.95001220703125,297.8222351074219,293.55279541015625,297.5829467773437,295.3824462890625,285.0308532714844,1.0,0.529322624206543,0.8362711668014526,0.8362711668014526,1.0,1.0,-2.824971437454224,1.2860738039016724,1.5388975143432615,0.6497668623924255,1.0,1.0,0.0,124.3496551513672,130.0,55066.47265625,0.0,1880.145263671875,1.0,280.0437927246094,283.4676818847656,296.5340576171875,300.0444641113281,293.1499938964844,293.1499938964844,279.75,33281.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769627809524536,1.0,0.0,0.0,3.844912528991699,3.844938039779663,9.864298817774395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.6474609375,0.0,1739.5997314453125,1895.4371337890625,0.0,3188.111083984375,0.9469621777534484,1.0,0.0,3.0,1.0,0.0
18091380,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.626011848449707,0.494426429271698,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8611719608306885,0.3516962826251983,0.3344090282917022,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8560210466384888,0.3449268937110901,0.2425228506326675,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8320167660713196,0.3152137100696563,0.300261378288269,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7389436960220337,0.2184997200965881,0.9928428530693054,284.8928527832031,284.95001220703125,297.8380126953125,293.5623474121094,297.5858154296875,295.3746337890625,284.8953857421875,1.0,0.5317254662513733,0.8334499597549438,0.8334499597549438,1.0,1.0,-2.838818073272705,1.292353868484497,1.5464640855789185,0.6530048847198486,0.902128040790558,0.902128040790558,0.0,125.19630432128906,133.0,56144.34765625,0.0,1906.1607666015625,1.0,279.7567138671875,283.3114013671875,296.5928039550781,300.2351989746094,293.1499938964844,293.1499938964844,279.45001220703125,38203.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887056291103363,1.0,0.0,0.0,3.77215576171875,3.772181272506714,9.49450850384892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0615234375,0.0,1690.408935546875,1895.4371337890625,0.0,3282.66796875,0.9341645240783693,1.0,0.0,3.0,1.0,0.0
18091440,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.626011848449707,0.494426429271698,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8611719608306885,0.3516962826251983,0.3344090282917022,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8560210466384888,0.3449268937110901,0.2425228506326675,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8320167660713196,0.3152137100696563,0.300261378288269,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7389436960220337,0.2184997200965881,0.9928428530693054,284.8928527832031,284.95001220703125,297.8380126953125,293.5623474121094,297.5858154296875,295.3746337890625,284.8953857421875,1.0,0.5317254662513733,0.8334499597549438,0.8334499597549438,1.0,1.0,-2.838818073272705,1.292353868484497,1.5464640855789185,0.6530048847198486,0.902128040790558,0.902128040790558,0.0,125.19630432128906,133.0,56144.34765625,0.0,1906.1607666015625,1.0,279.7567138671875,283.3114013671875,296.5928039550781,300.2351989746094,293.1499938964844,293.1499938964844,279.45001220703125,38203.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887056291103363,1.0,0.0,0.0,3.77215576171875,3.772181272506714,9.49450850384892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0615234375,0.0,1690.408935546875,1895.4371337890625,0.0,3282.66796875,0.9341645240783693,1.0,0.0,3.0,1.0,0.0
18091500,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9990000128746032,0.6268764138221741,0.4962590336799621,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8610511422157288,0.3527852892875671,0.3355059027671814,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8553975224494934,0.3453556001186371,0.2428788989782333,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.8316935300827026,0.315920352935791,0.30099818110466,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7385125756263733,0.2188359797000885,0.994655191898346,284.80926513671875,284.95001220703125,297.8455810546875,293.5669860839844,297.58502197265625,295.3668212890625,284.8124694824219,1.0,0.5331623554229736,0.8320393562316895,0.8320393562316895,1.0,1.0,-2.845829725265503,1.2955896854400637,1.5502400398254397,0.6543782353401184,0.8137040138244629,0.8137040138244629,0.0,125.9818115234375,133.0,56671.69921875,0.0,1921.1531982421875,1.0,279.4986877441406,283.2139587402344,296.6160583496094,300.3689270019531,293.1499938964844,293.1499938964844,279.45001220703125,43078.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930306434631348,1.0,0.0,0.0,3.640221357345581,3.640246629714966,8.841967087391822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1513671875,0.0,1575.140869140625,1895.4371337890625,0.0,3338.5380859375,0.9055243134498596,1.0,0.0,3.0,1.0,0.0
18091560,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.627747654914856,0.498578667640686,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8606195449829102,0.3539753556251526,0.3365624547004699,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8544690608978271,0.3459029495716095,0.2432021200656891,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8310821056365967,0.3167096078395843,0.3016909062862396,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7378098964691162,0.2192129045724868,0.9962482452392578,284.8880920410156,284.95001220703125,297.8529663085937,293.571533203125,297.5845642089844,295.3597106933594,284.8913269042969,1.0,0.5347156524658203,0.8306506872177124,0.8306506872177124,1.0,1.0,-2.8530213832855225,1.298918843269348,1.5541024208068848,0.6557666063308716,0.833257794380188,0.833257794380188,0.0,126.91869354248048,136.0,56464.92578125,0.0,1937.2388916015625,1.0,279.4580993652344,283.2868957519531,296.5879821777344,300.26324462890625,293.1499938964844,293.1499938964844,279.75,41131.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931381106376648,1.0,0.0,0.0,3.5222363471984863,3.5222599506378174,8.278092877844756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.578125,0.0,1432.665771484375,1895.4371337890625,0.0,3339.5419921875,0.8820253014564514,1.0,0.0,3.0,1.0,0.0
18091620,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6307401061058044,0.5023077726364136,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8608939051628113,0.357150673866272,0.3394074738025665,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8538455367088318,0.3479074239730835,0.2444718033075332,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8308957815170288,0.31900754570961,0.3037282824516296,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7373231649398804,0.2204927206039428,1.00156831741333,285.0139465332031,284.95001220703125,297.8673400878906,293.5804138183594,297.5903015136719,295.35809326171875,285.0135498046875,1.0,0.5382724404335022,0.8278732895851135,0.8278732895851135,1.0,1.0,-2.871286630630493,1.3073666095733645,1.5639199018478394,0.6598945260047913,0.9411709904670716,0.9411709904670716,0.0,128.69949340820312,139.0,56191.03515625,0.0,1975.494140625,1.0,279.74151611328125,283.4178161621094,296.5519714355469,300.126708984375,293.1499938964844,293.1499938964844,279.45001220703125,33286.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832095265388489,1.0,0.0,0.0,3.6535756587982178,3.653599262237549,8.906960147214704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.1884765625,0.0,1516.82421875,1895.4371337890625,0.0,3246.651123046875,0.9042655825614928,1.0,0.0,3.0,1.0,0.0
18091680,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6307401061058044,0.5023077726364136,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8608939051628113,0.357150673866272,0.3394074738025665,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8538455367088318,0.3479074239730835,0.2444718033075332,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8308957815170288,0.31900754570961,0.3037282824516296,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7373231649398804,0.2204927206039428,1.00156831741333,285.0139465332031,284.95001220703125,297.8673400878906,293.5804138183594,297.5903015136719,295.35809326171875,285.0135498046875,1.0,0.5382724404335022,0.8278732895851135,0.8278732895851135,1.0,1.0,-2.871286630630493,1.3073666095733645,1.5639199018478394,0.6598945260047913,0.9411709904670716,0.9411709904670716,0.0,128.69949340820312,139.0,56191.03515625,0.0,1975.494140625,1.0,279.74151611328125,283.4178161621094,296.5519714355469,300.126708984375,293.1499938964844,293.1499938964844,279.45001220703125,33286.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832095265388489,1.0,0.0,0.0,3.6535756587982178,3.653599262237549,8.906960147214704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.1884765625,0.0,1516.82421875,1895.4371337890625,0.0,3246.651123046875,0.9042655825614928,1.0,0.0,3.0,1.0,0.0
18091740,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6318265199661255,0.5076950788497925,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8600335121154785,0.3596390783786773,0.3420090675354004,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8520812392234802,0.3491073250770569,0.2455230057239532,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8296853303909302,0.3206779658794403,0.305549144744873,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7359679341316223,0.2213401198387146,1.0063185691833496,284.9158630371094,284.95001220703125,297.8812561035156,293.5889587402344,297.5885009765625,295.3431701660156,284.91827392578125,1.0,0.5421999096870422,0.8250958323478699,0.8250958323478699,1.0,1.0,-2.890052556991577,1.3159838914871216,1.5740687847137451,0.6643972992897034,0.8595057725906372,0.8595057725906372,0.0,131.0257110595703,142.0,57140.546875,0.0,2017.69970703125,1.0,279.4576110839844,283.3004455566406,296.6141967773437,300.3171081542969,293.1499938964844,293.1499938964844,279.75,38339.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892220675945282,1.0,0.0,0.0,3.552367925643921,3.552391529083252,8.420331027991779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.37109375,0.0,1444.27001953125,1895.4371337890625,0.0,3330.968994140625,0.8858130574226379,1.0,0.0,3.0,1.0,0.0
18091800,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6318265199661255,0.5076950788497925,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8600335121154785,0.3596390783786773,0.3420090675354004,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8520812392234802,0.3491073250770569,0.2455230057239532,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8296853303909302,0.3206779658794403,0.305549144744873,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7359679341316223,0.2213401198387146,1.0063185691833496,284.9158630371094,284.95001220703125,297.8812561035156,293.5889587402344,297.5885009765625,295.3431701660156,284.91827392578125,1.0,0.5421999096870422,0.8250958323478699,0.8250958323478699,1.0,1.0,-2.890052556991577,1.3159838914871216,1.5740687847137451,0.6643972992897034,0.8595057725906372,0.8595057725906372,0.0,131.0257110595703,142.0,57140.546875,0.0,2017.69970703125,1.0,279.4576110839844,283.3004455566406,296.6141967773437,300.3171081542969,293.1499938964844,293.1499938964844,279.75,38339.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892220675945282,1.0,0.0,0.0,3.552367925643921,3.552391529083252,8.420331027991779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.37109375,0.0,1444.27001953125,1895.4371337890625,0.0,3330.968994140625,0.8858130574226379,1.0,0.0,3.0,1.0,0.0
18091860,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.6335160732269287,0.5133357048034668,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8591673970222473,0.3626673221588135,0.3447520136833191,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.850339412689209,0.3509115576744079,0.246683195233345,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8284518718719482,0.322806179523468,0.3074677288532257,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7345629334449768,0.2224810570478439,1.0112309455871582,285.0293273925781,284.95001220703125,297.8948974609375,293.59716796875,297.5909729003906,295.3362121582031,285.0274963378906,1.0,0.5463355183601379,0.8220636248588562,0.8220636248588562,1.0,1.0,-2.909731388092041,1.3249422311782837,1.584789156913757,0.669276237487793,0.9726775288581848,0.9726775288581848,0.0,133.49758911132812,130.0,56977.91796875,0.0,2062.66015625,1.0,279.7427062988281,283.4183349609375,296.58154296875,300.20513916015625,293.1499938964844,293.1499938964844,279.45001220703125,32361.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885421872138977,1.0,0.0,0.0,3.707493305206299,3.707517147064209,9.171788519779512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2080078125,0.0,1570.4248046875,1895.4371337890625,0.0,3267.3681640625,0.9154321551322936,1.0,0.0,3.0,1.0,0.0
18091920,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.6335160732269287,0.5133357048034668,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8591673970222473,0.3626673221588135,0.3447520136833191,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.850339412689209,0.3509115576744079,0.246683195233345,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8284518718719482,0.322806179523468,0.3074677288532257,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7345629334449768,0.2224810570478439,1.0112309455871582,285.0293273925781,284.95001220703125,297.8948974609375,293.59716796875,297.5909729003906,295.3362121582031,285.0274963378906,1.0,0.5463355183601379,0.8220636248588562,0.8220636248588562,1.0,1.0,-2.909731388092041,1.3249422311782837,1.584789156913757,0.669276237487793,0.9726775288581848,0.9726775288581848,0.0,133.49758911132812,130.0,56977.91796875,0.0,2062.66015625,1.0,279.7427062988281,283.4183349609375,296.58154296875,300.20513916015625,293.1499938964844,293.1499938964844,279.45001220703125,32361.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885421872138977,1.0,0.0,0.0,3.707493305206299,3.707517147064209,9.171788519779512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2080078125,0.0,1570.4248046875,1895.4371337890625,0.0,3267.3681640625,0.9154321551322936,1.0,0.0,3.0,1.0,0.0
18091980,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6346830725669861,0.5076786279678345,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8642065525054932,0.3649185299873352,0.3470378518104553,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8542718887329102,0.3518206775188446,0.247465431690216,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.832551121711731,0.3242118954658508,0.3089458644390106,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7378189563751221,0.2230978459119796,1.0144716501235962,284.8982849121094,284.95001220703125,297.9084167480469,293.60504150390625,297.58984375,295.3230285644531,284.9004211425781,1.0,0.5452379584312439,0.8190313577651978,0.8190313577651978,1.0,1.0,-2.912320613861084,1.32550048828125,1.5868200063705444,0.6702840924263,0.8679347634315491,0.8679347634315491,0.0,131.93460083007812,133.0,57784.51171875,0.0,2059.220703125,1.0,279.4571228027344,283.2738342285156,296.6366577148437,300.3891906738281,293.1499938964844,293.1499938964844,279.75,38461.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958394527435303,1.0,0.0,0.0,3.6165075302124015,3.616531610488892,8.727141675990424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.85302734375,0.0,1514.4752197265625,1895.4371337890625,0.0,3364.771484375,0.8997910618782043,1.0,0.0,3.0,1.0,0.0
18092040,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6346830725669861,0.5076786279678345,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8642065525054932,0.3649185299873352,0.3470378518104553,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8542718887329102,0.3518206775188446,0.247465431690216,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.832551121711731,0.3242118954658508,0.3089458644390106,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7378189563751221,0.2230978459119796,1.0144716501235962,284.8982849121094,284.95001220703125,297.9084167480469,293.60504150390625,297.58984375,295.3230285644531,284.9004211425781,1.0,0.5452379584312439,0.8190313577651978,0.8190313577651978,1.0,1.0,-2.912320613861084,1.32550048828125,1.5868200063705444,0.6702840924263,0.8679347634315491,0.8679347634315491,0.0,131.93460083007812,133.0,57784.51171875,0.0,2059.220703125,1.0,279.4571228027344,283.2738342285156,296.6366577148437,300.3891906738281,293.1499938964844,293.1499938964844,279.75,38461.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958394527435303,1.0,0.0,0.0,3.6165075302124015,3.616531610488892,8.727141675990424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.85302734375,0.0,1514.4752197265625,1895.4371337890625,0.0,3364.771484375,0.8997910618782043,1.0,0.0,3.0,1.0,0.0
18092100,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6366305947303772,0.5060011148452759,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8660587668418884,0.3662842214107513,0.348123162984848,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8555737137794495,0.3525416254997253,0.2478032410144806,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8339746594429016,0.3251141309738159,0.309617817401886,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7388797402381897,0.2235345840454101,1.0158028602600098,285.023681640625,284.95001220703125,297.9151916503906,293.6088256835937,297.59375,295.32452392578125,285.0273132324219,1.0,0.5454856753349304,0.8175152540206909,0.8175152540206909,1.0,1.0,-2.9144082069396973,1.3262295722961426,1.5881787538528442,0.6706579327583313,0.9544572830200196,0.9544572830200196,0.0,131.51568603515625,133.0,57053.0,0.0,2060.64892578125,1.0,279.701416015625,283.41290283203125,296.5824279785156,300.18096923828125,293.1499938964844,293.1499938964844,279.75,33928.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900748491287231,1.0,0.0,0.0,3.6667072772979736,3.666731119155884,8.971101692623051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.814453125,0.0,1536.2626953125,1895.4371337890625,0.0,3310.907470703125,0.909407913684845,1.0,0.0,3.0,1.0,0.0
18092160,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6388729214668274,0.5049147009849548,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8678271770477295,0.3678029775619507,0.3495040833950043,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.856830894947052,0.3534315824508667,0.2483849078416824,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8353198766708374,0.3261539041996002,0.3105524480342865,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7398864030838013,0.2240848243236541,1.0180610418319702,285.01617431640625,284.95001220703125,297.9219970703125,293.612548828125,297.5992126464844,295.32891845703125,285.0145568847656,1.0,0.5460870265960693,0.8160580396652222,0.8160580396652222,1.0,1.0,-2.91929578781128,1.3283264636993408,1.590969443321228,0.6717172265052795,0.974048376083374,0.974048376083374,0.0,131.37986755371094,136.0,57286.8203125,0.0,2068.18212890625,1.0,279.7428283691406,283.4007873535156,296.5936584472656,300.2431335449219,293.1499938964844,293.1499938964844,279.45001220703125,32915.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882774114608765,1.0,0.0,0.0,3.745178461074829,3.745203018188477,9.359191608382388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.5791015625,0.0,1617.9788818359375,1895.4371337890625,0.0,3294.09423828125,0.9244096279144288,1.0,0.0,3.0,1.0,0.0
18092220,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6412885189056396,0.50605309009552,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8691035509109497,0.3700491487979889,0.3518330156803131,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8570850491523743,0.3542966842651367,0.2491706311702728,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8359698057174683,0.327503889799118,0.3120279610157013,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.740127682685852,0.2246730774641037,1.0214234590530396,284.8989562988281,284.95001220703125,297.935791015625,293.6197204589844,297.60205078125,295.3226928710937,284.9017028808594,1.0,0.5480354428291321,0.8131436109542847,0.8131436109542847,1.0,1.0,-2.930222988128662,1.3331289291381836,1.5970940589904783,0.6738324165344238,0.8733664155006409,0.8733664155006409,0.0,132.12835693359375,139.0,58143.56640625,0.0,2090.35546875,1.0,279.4569091796875,283.2679748535156,296.6462707519531,300.4173278808594,293.1499938964844,293.1499938964844,279.75,38589.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974868059158325,1.0,0.0,0.0,3.643810272216797,3.643834590911865,8.859409490469261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.42529296875,0.0,1545.635498046875,1895.4371337890625,0.0,3380.146728515625,0.9060972929000854,1.0,0.0,3.0,1.0,0.0
18092280,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6412885189056396,0.50605309009552,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8691035509109497,0.3700491487979889,0.3518330156803131,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8570850491523743,0.3542966842651367,0.2491706311702728,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8359698057174683,0.327503889799118,0.3120279610157013,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.740127682685852,0.2246730774641037,1.0214234590530396,284.8989562988281,284.95001220703125,297.935791015625,293.6197204589844,297.60205078125,295.3226928710937,284.9017028808594,1.0,0.5480354428291321,0.8131436109542847,0.8131436109542847,1.0,1.0,-2.930222988128662,1.3331289291381836,1.5970940589904783,0.6738324165344238,0.8733664155006409,0.8733664155006409,0.0,132.12835693359375,139.0,58143.56640625,0.0,2090.35546875,1.0,279.4569091796875,283.2679748535156,296.6462707519531,300.4173278808594,293.1499938964844,293.1499938964844,279.75,38589.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974868059158325,1.0,0.0,0.0,3.643810272216797,3.643834590911865,8.859409490469261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.42529296875,0.0,1545.635498046875,1895.4371337890625,0.0,3380.146728515625,0.9060972929000854,1.0,0.0,3.0,1.0,0.0
18092340,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6442810297012329,0.5087288618087769,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8696802258491516,0.3729654252529144,0.3543936014175415,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8566851019859314,0.3558962047100067,0.2501311004161834,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8359668850898743,0.3294180333614349,0.3136743605136871,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7397719025611877,0.2256358712911605,1.0252426862716677,285.0249328613281,284.95001220703125,297.95001220703125,293.62652587890625,297.609130859375,295.32379150390625,285.0233459472656,1.0,0.5507422685623169,0.8102291822433472,0.8102291822433472,1.0,1.0,-2.94423508644104,1.3394365310668943,1.604798436164856,0.6765739321708679,0.9885602593421936,0.9885602593421936,0.0,133.451904296875,142.0,57767.6484375,0.0,2120.836181640625,1.0,279.7432556152344,283.4002380371094,296.60797119140625,300.2845458984375,293.1499938964844,293.1499938964844,279.45001220703125,32814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900084495544434,1.0,0.0,0.0,3.77763032913208,3.777655124664306,9.522088362245996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.8212890625,0.0,1655.1871337890625,1895.4371337890625,0.0,3310.286376953125,0.9316028952598572,1.0,0.0,3.0,1.0,0.0
