time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6442810297012329,0.5087288618087769,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8696802258491516,0.3729654252529144,0.3543936014175415,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8566851019859314,0.3558962047100067,0.2501311004161834,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8359668850898743,0.3294180333614349,0.3136743605136871,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7397719025611877,0.2256358712911605,1.0252426862716677,285.0249328613281,284.95001220703125,297.95001220703125,293.62652587890625,297.609130859375,295.32379150390625,285.0233459472656,1.0,0.5507422685623169,0.8102291822433472,0.8102291822433472,1.0,1.0,-2.94423508644104,1.3394365310668943,1.604798436164856,0.6765739321708679,0.9885602593421936,0.9885602593421936,0.0,133.451904296875,142.0,57767.6484375,0.0,2120.836181640625,1.0,279.7432556152344,283.4002380371094,296.60797119140625,300.2845458984375,293.1499938964844,293.1499938964844,279.45001220703125,32814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900084495544434,1.0,0.0,0.0,3.77763032913208,3.777655124664306,9.522088362245996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.8212890625,0.0,1655.1871337890625,1895.4371337890625,0.0,3310.286376953125,0.9316028952598572,1.0,0.0,3.0,1.0,0.0
18092460,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6451155543327332,0.5126922726631165,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8691636323928833,0.3749251067638397,0.3565224111080169,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8553281426429749,0.3566016554832458,0.250859260559082,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8350448608398438,0.3305451273918152,0.315003901720047,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7386730313301086,0.2260995209217071,1.0283104181289673,284.89031982421875,284.95001220703125,297.96295166015625,293.6322326660156,297.6088562011719,295.3126220703125,284.8939208984375,1.0,0.5535809993743896,0.8075717091560364,0.8075717091560364,1.0,1.0,-2.957720994949341,1.345470905303955,1.6122499704360962,0.6794445514678955,0.8846378326416016,0.8846378326416016,0.0,135.16693115234375,142.0,58783.05078125,0.0,2152.64013671875,1.0,279.4602355957031,283.2505187988281,296.6673583984375,300.4847412109375,293.1499938964844,293.1499938964844,279.45001220703125,38477.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996444940567017,1.0,0.0,0.0,3.70301365852356,3.703038454055786,9.149637776317832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.43359375,0.0,1611.75830078125,1895.4371337890625,0.0,3400.270263671875,0.9187110662460328,1.0,0.0,3.0,1.0,0.0
18092520,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6451679468154907,0.5134187340736389,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8689470291137695,0.3751861155033111,0.3567622005939483,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.854995608329773,0.3566891551017761,0.2509151995182037,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8347863554954529,0.3306895792484283,0.3151375949382782,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7384033799171448,0.2261515706777572,1.028559327125549,284.8990783691406,284.95001220703125,297.9647521972656,293.63299560546875,297.60870361328125,295.3108215332031,284.90191650390625,1.0,0.5539799332618713,0.8072093725204468,0.8072093725204468,1.0,1.0,-2.959409475326538,1.3462165594100952,1.613192796707153,0.6798113584518433,0.886061429977417,0.886061429977417,0.0,135.45343017578125,145.0,58792.1796875,0.0,2157.003173828125,1.0,279.4563903808594,283.25732421875,296.6629333496094,300.4729919433594,293.1499938964844,293.1499938964844,279.75,38309.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999035954475403,1.0,0.0,0.0,3.694137811660767,3.694162607192993,9.105828553401808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2607421875,0.0,1600.31982421875,1895.4371337890625,0.0,3402.685546875,0.9168888926506042,1.0,0.0,3.0,1.0,0.0
18092580,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6467359066009521,0.5185617804527283,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8681203126907349,0.3780732452869415,0.3593132495880127,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8532395958900452,0.358205646276474,0.2518315315246582,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8334977626800537,0.3325159251689911,0.3167220950126648,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7369068264961243,0.2270239293575287,1.0320963859558103,285.0323181152344,284.95001220703125,297.980224609375,293.6390686035156,297.61334228515625,295.306396484375,285.03106689453125,1.0,0.5575340986251831,0.8041895031929016,0.8041895031929016,1.0,1.0,-2.97591233253479,1.3535329103469849,1.6223794221878052,0.6837583184242249,1.0,1.0,0.0,137.6858673095703,148.0,58417.4140625,0.0,2197.0078125,1.0,279.7435913085937,283.3971252441406,296.623291015625,300.3406677246094,293.1499938964844,293.1499938964844,279.45001220703125,32922.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930110931396484,1.0,0.0,0.0,3.823195219039917,3.823220252990722,9.753179028848535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.783203125,0.0,1710.4110107421875,1895.4371337890625,0.0,3338.355224609375,0.9419289827346802,1.0,0.0,3.0,1.0,0.0
18092640,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.6467359066009521,0.5185617804527283,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8681203126907349,0.3780732452869415,0.3593132495880127,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8532395958900452,0.358205646276474,0.2518315315246582,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8334977626800537,0.3325159251689911,0.3167220950126648,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7369068264961243,0.2270239293575287,1.0320963859558103,285.0323181152344,284.95001220703125,297.980224609375,293.6390686035156,297.61334228515625,295.306396484375,285.03106689453125,1.0,0.5575340986251831,0.8041895031929016,0.8041895031929016,1.0,1.0,-2.97591233253479,1.3535329103469849,1.6223794221878052,0.6837583184242249,1.0,1.0,0.0,137.6858673095703,148.0,58417.4140625,0.0,2197.0078125,1.0,279.7435913085937,283.3971252441406,296.623291015625,300.3406677246094,293.1499938964844,293.1499938964844,279.45001220703125,32922.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930110931396484,1.0,0.0,0.0,3.823195219039917,3.823220252990722,9.753179028848535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.783203125,0.0,1710.4110107421875,1895.4371337890625,0.0,3338.355224609375,0.9419289827346802,1.0,0.0,3.0,1.0,0.0
18092700,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6468194127082825,0.521274983882904,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8676881790161133,0.3792653977870941,0.3606559634208679,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8523546457290649,0.3586746752262115,0.2523401975631714,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8328381776809692,0.3332020342350006,0.3175712525844574,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7361595630645752,0.2273125052452087,1.0341047048568726,284.8907470703125,284.95001220703125,297.98828125,293.6419677734375,297.6135559082031,295.3001708984375,284.88531494140625,1.0,0.5594339966773987,0.8026795983314514,0.8026795983314514,1.0,1.0,-2.9848361015319824,1.35749351978302,1.6273425817489624,0.6859607100486755,0.9176777601242064,0.9176777601242064,0.0,138.88339233398438,148.0,59613.98046875,0.0,2218.7568359375,1.0,279.4942932128906,283.2329406738281,296.68316650390625,300.5790100097656,293.1499938964844,293.1499938964844,279.45001220703125,36011.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002248048782349,1.0,0.0,0.0,3.821568012237549,3.8215935230255127,9.74487875282648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.720703125,0.0,1732.642822265625,1895.4371337890625,0.0,3405.6796875,0.9420519471168518,1.0,0.0,3.0,1.0,0.0
18092760,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6463069915771484,0.5248889923095703,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8665062189102173,0.3802559077739715,0.3616775572299957,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.850711464881897,0.3589096367359161,0.2525774538516998,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8315009474754333,0.3336925506591797,0.3181262612342834,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7348108887672424,0.2274463027715683,1.035120129585266,284.8982238769531,284.95001220703125,297.99658203125,293.644775390625,297.6120300292969,295.2904968261719,284.9007873535156,1.0,0.561316967010498,0.8010627031326294,0.8010627031326294,1.0,1.0,-2.9925832748413086,1.3608615398406982,1.6317216157913208,0.6878337860107422,0.9018553495407104,0.9018553495407104,0.0,140.3203582763672,136.0,59571.60546875,0.0,2239.762451171875,1.0,279.4565124511719,283.24444580078125,296.6766967773437,300.53497314453125,293.1499938964844,293.1499938964844,279.1499938964844,37958.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032363891601562,1.0,0.0,0.0,3.756082773208618,3.756108283996582,9.413770953869972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1025390625,0.0,1669.50439453125,1895.4371337890625,0.0,3433.733154296875,0.9304230213165284,1.0,0.0,3.0,1.0,0.0
18092820,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6460673809051514,0.5201379060745239,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8705686926841736,0.3822396695613861,0.363444983959198,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8534913063049316,0.3593731820583343,0.2528265416622162,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8345156908035278,0.3346313238143921,0.3189303576946258,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7370219826698303,0.2276581525802612,1.0357550382614136,284.88623046875,284.95001220703125,298.0140075683594,293.6501159667969,297.6123046875,295.2767639160156,284.8873596191406,1.0,0.5597546100616455,0.7978288531303406,0.7978288531303406,1.0,1.0,-2.991051197052002,1.359349250793457,1.6317018270492554,0.6873078942298889,0.8307842016220093,0.8307842016220093,0.0,138.8204803466797,139.0,59691.953125,0.0,2229.3837890625,1.0,279.158447265625,283.2121887207031,296.6652526855469,300.5509948730469,293.1499938964844,293.1499938964844,279.45001220703125,40857.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090343713760376,1.0,0.0,0.0,3.5184788703918457,3.5185024738311768,8.260440154117532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.2451171875,0.0,1426.741455078125,1895.4371337890625,0.0,3487.640380859375,0.8806365728378296,1.0,0.0,3.0,1.0,0.0
18092880,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6460673809051514,0.5201379060745239,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8705686926841736,0.3822396695613861,0.363444983959198,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8534913063049316,0.3593731820583343,0.2528265416622162,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8345156908035278,0.3346313238143921,0.3189303576946258,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7370219826698303,0.2276581525802612,1.0357550382614136,284.88623046875,284.95001220703125,298.0140075683594,293.6501159667969,297.6123046875,295.2767639160156,284.8873596191406,1.0,0.5597546100616455,0.7978288531303406,0.7978288531303406,1.0,1.0,-2.991051197052002,1.359349250793457,1.6317018270492554,0.6873078942298889,0.8307842016220093,0.8307842016220093,0.0,138.8204803466797,139.0,59691.953125,0.0,2229.3837890625,1.0,279.158447265625,283.2121887207031,296.6652526855469,300.5509948730469,293.1499938964844,293.1499938964844,279.45001220703125,40857.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090343713760376,1.0,0.0,0.0,3.5184788703918457,3.5185024738311768,8.260440154117532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.2451171875,0.0,1426.741455078125,1895.4371337890625,0.0,3487.640380859375,0.8806365728378296,1.0,0.0,3.0,1.0,0.0
18092940,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6498218178749084,0.516945481300354,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8744251728057861,0.3851869702339172,0.3659831583499908,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8561577796936035,0.3608829975128174,0.2536927461624145,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.837319552898407,0.3364082276821136,0.3203907310962677,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7390661835670471,0.2284796983003616,1.0386154651641846,284.9990539550781,284.95001220703125,298.0326538085937,293.6550598144531,297.6246643066406,295.28399658203125,284.99871826171875,1.0,0.5602822303771973,0.7945950627326965,0.7945950627326965,1.0,1.0,-2.996481418609619,1.3613049983978271,1.635176420211792,0.6879284977912903,0.9237365126609802,0.9237365126609802,0.0,138.04592895507812,142.0,59090.65625,0.0,2235.05126953125,1.0,279.4413757324219,283.3380126953125,296.62469482421875,300.3888244628906,293.1499938964844,293.1499938964844,279.1499938964844,33851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989096283912659,1.0,0.0,0.0,3.624642372131348,3.6246657371521,8.766447194830107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8037109375,0.0,1489.176513671875,1895.4371337890625,0.0,3393.41845703125,0.8981450796127319,1.0,0.0,3.0,1.0,0.0
18093000,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6498218178749084,0.516945481300354,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8744251728057861,0.3851869702339172,0.3659831583499908,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8561577796936035,0.3608829975128174,0.2536927461624145,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.837319552898407,0.3364082276821136,0.3203907310962677,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7390661835670471,0.2284796983003616,1.0386154651641846,284.9990539550781,284.95001220703125,298.0326538085937,293.6550598144531,297.6246643066406,295.28399658203125,284.99871826171875,1.0,0.5602822303771973,0.7945950627326965,0.7945950627326965,1.0,1.0,-2.996481418609619,1.3613049983978271,1.635176420211792,0.6879284977912903,0.9237365126609802,0.9237365126609802,0.0,138.04592895507812,142.0,59090.65625,0.0,2235.05126953125,1.0,279.4413757324219,283.3380126953125,296.62469482421875,300.3888244628906,293.1499938964844,293.1499938964844,279.1499938964844,33851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989096283912659,1.0,0.0,0.0,3.624642372131348,3.6246657371521,8.766447194830107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8037109375,0.0,1489.176513671875,1895.4371337890625,0.0,3393.41845703125,0.8981450796127319,1.0,0.0,3.0,1.0,0.0
18093060,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6521361470222473,0.5178601741790771,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8757983446121216,0.3874970376491546,0.3683353960514068,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8564209938049316,0.3616504669189453,0.2543807923793793,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8379159569740295,0.3376039266586303,0.3216871917247772,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7392238974571228,0.2289172708988189,1.0411664247512815,284.91668701171875,284.95001220703125,298.0526733398437,293.6595764160156,297.63232421875,295.2816162109375,284.9176940917969,1.0,0.5619567632675171,0.7916242480278015,0.7916242480278015,1.0,1.0,-3.0058600902557373,1.3651944398880005,1.6406656503677368,0.6896031498908997,0.8476343750953674,0.8476343750953674,0.0,138.69000244140625,145.0,59764.5703125,0.0,2255.013427734375,1.0,279.15850830078125,283.2354736328125,296.6756591796875,300.5489196777344,293.1499938964844,293.1499938964844,279.45001220703125,38486.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059371948242188,1.0,0.0,0.0,3.50370717048645,3.503730297088623,8.191225902010046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.220703125,0.0,1394.2757568359375,1895.4371337890625,0.0,3458.86181640625,0.8751916885375977,1.0,0.0,3.0,1.0,0.0
18093120,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6521361470222473,0.5178601741790771,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8757983446121216,0.3874970376491546,0.3683353960514068,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8564209938049316,0.3616504669189453,0.2543807923793793,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8379159569740295,0.3376039266586303,0.3216871917247772,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7392238974571228,0.2289172708988189,1.0411664247512815,284.91668701171875,284.95001220703125,298.0526733398437,293.6595764160156,297.63232421875,295.2816162109375,284.9176940917969,1.0,0.5619567632675171,0.7916242480278015,0.7916242480278015,1.0,1.0,-3.0058600902557373,1.3651944398880005,1.6406656503677368,0.6896031498908997,0.8476343750953674,0.8476343750953674,0.0,138.69000244140625,145.0,59764.5703125,0.0,2255.013427734375,1.0,279.15850830078125,283.2354736328125,296.6756591796875,300.5489196777344,293.1499938964844,293.1499938964844,279.45001220703125,38486.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059371948242188,1.0,0.0,0.0,3.50370717048645,3.503730297088623,8.191225902010046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.220703125,0.0,1394.2757568359375,1895.4371337890625,0.0,3458.86181640625,0.8751916885375977,1.0,0.0,3.0,1.0,0.0
18093180,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6548108458518982,0.5203505754470825,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8764621019363403,0.3903990685939789,0.3709354996681213,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8560225367546082,0.3630325198173523,0.2552403211593628,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.837857723236084,0.3392825126647949,0.3231625854969024,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7388094663619995,0.2296883463859558,1.044290542602539,285.01385498046875,284.95001220703125,298.0742492675781,293.6636962890625,297.6437072753906,295.2846069335937,285.0127868652344,1.0,0.5644286274909973,0.7886534929275513,0.7886534929275513,1.0,1.0,-3.01853609085083,1.3706696033477783,1.6478666067123413,0.6920201778411865,0.9444438219070436,0.9444438219070436,0.0,139.9463653564453,148.0,59459.91015625,0.0,2284.160888671875,1.0,279.44140625,283.34228515625,296.64471435546875,300.4277648925781,293.1499938964844,293.1499938964844,279.1499938964844,32832.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985422849655151,1.0,0.0,0.0,3.644488096237183,3.644511461257935,8.862706408763188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1435546875,0.0,1503.380126953125,1895.4371337890625,0.0,3389.992431640625,0.9017898440361024,1.0,0.0,3.0,1.0,0.0
18093240,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6548108458518982,0.5203505754470825,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8764621019363403,0.3903990685939789,0.3709354996681213,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8560225367546082,0.3630325198173523,0.2552403211593628,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.837857723236084,0.3392825126647949,0.3231625854969024,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7388094663619995,0.2296883463859558,1.044290542602539,285.01385498046875,284.95001220703125,298.0742492675781,293.6636962890625,297.6437072753906,295.2846069335937,285.0127868652344,1.0,0.5644286274909973,0.7886534929275513,0.7886534929275513,1.0,1.0,-3.01853609085083,1.3706696033477783,1.6478666067123413,0.6920201778411865,0.9444438219070436,0.9444438219070436,0.0,139.9463653564453,148.0,59459.91015625,0.0,2284.160888671875,1.0,279.44140625,283.34228515625,296.64471435546875,300.4277648925781,293.1499938964844,293.1499938964844,279.1499938964844,32832.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985422849655151,1.0,0.0,0.0,3.644488096237183,3.644511461257935,8.862706408763188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1435546875,0.0,1503.380126953125,1895.4371337890625,0.0,3389.992431640625,0.9017898440361024,1.0,0.0,3.0,1.0,0.0
18093300,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.655277669429779,0.5222475528717041,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8764166235923767,0.3915610015392303,0.3722307682037353,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8554621338844299,0.3633907437324524,0.2556573748588562,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8374934792518616,0.3398578763008117,0.3238913118839264,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7383255958557129,0.2299039959907531,1.0458922386169434,284.8832702636719,284.95001220703125,298.0856628417969,293.6656188964844,297.6468505859375,295.2810363769531,284.8801574707031,1.0,0.5658987760543823,0.7871680855751038,0.7871680855751038,1.0,1.0,-3.0256779193878174,1.3737709522247314,1.6519068479537964,0.6934937238693237,0.8579281568527222,0.8579281568527222,0.0,140.8144989013672,148.0,60451.8984375,0.0,2301.50390625,1.0,279.1976623535156,283.19293212890625,296.7022399902344,300.6579284667969,293.1499938964844,293.1499938964844,279.1499938964844,37062.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052085876464844,1.0,0.0,0.0,3.621907949447632,3.621931791305542,8.753224847168894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7001953125,0.0,1510.03076171875,1895.4371337890625,0.0,3452.085693359375,0.8975322842597961,1.0,0.0,3.0,1.0,0.0
18093360,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6551998853683472,0.5250964760780334,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8756153583526611,0.3926055133342743,0.3732518851757049,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8541437387466431,0.3635952472686767,0.2558376789093017,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.83644700050354,0.340300977230072,0.3243610560894012,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7372477054595947,0.230022594332695,1.0466618537902832,284.9129638671875,284.95001220703125,298.0975646972656,293.6674194335937,297.64874267578125,295.274658203125,284.9148864746094,1.0,0.5674211382865906,0.7855635285377502,0.7855635285377502,1.0,1.0,-3.0320372581481934,1.3764612674713137,1.65557599067688,0.6947504878044128,0.8591409921646118,0.8591409921646118,0.0,141.9514617919922,151.0,60343.4140625,0.0,2318.89306640625,1.0,279.157958984375,283.2220153808594,296.6936340332031,300.6034240722656,293.1499938964844,293.1499938964844,279.45001220703125,38170.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907599151134491,1.0,0.0,0.0,3.5477540493011475,3.5477774143218994,8.398472459703044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.177734375,0.0,1438.150146484375,1895.4371337890625,0.0,3474.3095703125,0.8845521211624146,1.0,0.0,3.0,1.0,0.0
18093420,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6560128331184387,0.5301855802536011,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8747987151145935,0.395486444234848,0.3758313357830047,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8522911667823792,0.364826887845993,0.2565946280956268,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8350135684013367,0.3418378829956054,0.3257128894329071,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.735672652721405,0.2307211309671402,1.0495357513427734,285.0174865722656,284.95001220703125,298.12274169921875,293.6706848144531,297.6588134765625,295.27227783203125,285.01641845703125,1.0,0.5707530379295349,0.7823542952537537,0.7823542952537537,1.0,1.0,-3.047241449356079,1.3830136060714722,1.6642279624938965,0.6978720426559448,0.9614280462265016,0.9614280462265016,0.0,144.1488800048828,154.0,60102.21484375,0.0,2358.034912109375,1.0,279.4417724609375,283.33465576171875,296.6571350097656,300.4805603027344,293.1499938964844,293.1499938964844,279.1499938964844,32705.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901250958442688,1.0,0.0,0.0,3.6915009021759033,3.6915247440338135,9.092833010981848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.6728515625,0.0,1554.9041748046875,1895.4371337890625,0.0,3415.242431640625,0.912302553653717,1.0,0.0,3.0,1.0,0.0
18093480,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6560128331184387,0.5301855802536011,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8747987151145935,0.395486444234848,0.3758313357830047,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8522911667823792,0.364826887845993,0.2565946280956268,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8350135684013367,0.3418378829956054,0.3257128894329071,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.735672652721405,0.2307211309671402,1.0495357513427734,285.0174865722656,284.95001220703125,298.12274169921875,293.6706848144531,297.6588134765625,295.27227783203125,285.01641845703125,1.0,0.5707530379295349,0.7823542952537537,0.7823542952537537,1.0,1.0,-3.047241449356079,1.3830136060714722,1.6642279624938965,0.6978720426559448,0.9614280462265016,0.9614280462265016,0.0,144.1488800048828,154.0,60102.21484375,0.0,2358.034912109375,1.0,279.4417724609375,283.33465576171875,296.6571350097656,300.4805603027344,293.1499938964844,293.1499938964844,279.1499938964844,32705.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901250958442688,1.0,0.0,0.0,3.6915009021759033,3.6915247440338135,9.092833010981848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.6728515625,0.0,1554.9041748046875,1895.4371337890625,0.0,3415.242431640625,0.912302553653717,1.0,0.0,3.0,1.0,0.0
18093540,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6547127366065979,0.5366060137748718,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.873073160648346,0.3976749777793884,0.3781651556491852,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8495485186576843,0.3652592003345489,0.2571217119693756,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8327630758285522,0.3427265882492065,0.326816588640213,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7334154844284058,0.230984091758728,1.0517325401306152,284.9090881347656,284.95001220703125,298.1499938964844,293.6734619140625,297.6647033691406,295.2606811523437,284.9112548828125,1.0,0.574303150177002,0.7791451215744019,0.7791451215744019,1.0,1.0,-3.0623703002929688,1.389481544494629,1.6728888750076294,0.7010397911071777,0.870952844619751,0.870952844619751,0.0,146.79074096679688,142.0,61095.58203125,0.0,2399.710693359375,1.0,279.1572570800781,283.206298828125,296.7030639648437,300.65985107421875,293.1499938964844,293.1499938964844,279.45001220703125,38067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109426736831664,1.0,0.0,0.0,3.6048152446746826,3.604839324951172,8.670803595123289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.037109375,0.0,1498.7578125,1895.4371337890625,0.0,3505.349853515625,0.8970966339111328,1.0,0.0,3.0,1.0,0.0
18093600,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6547127366065979,0.5366060137748718,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.873073160648346,0.3976749777793884,0.3781651556491852,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8495485186576843,0.3652592003345489,0.2571217119693756,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8327630758285522,0.3427265882492065,0.326816588640213,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7334154844284058,0.230984091758728,1.0517325401306152,284.9090881347656,284.95001220703125,298.1499938964844,293.6734619140625,297.6647033691406,295.2606811523437,284.9112548828125,1.0,0.574303150177002,0.7791451215744019,0.7791451215744019,1.0,1.0,-3.0623703002929688,1.389481544494629,1.6728888750076294,0.7010397911071777,0.870952844619751,0.870952844619751,0.0,146.79074096679688,142.0,61095.58203125,0.0,2399.710693359375,1.0,279.1572570800781,283.206298828125,296.7030639648437,300.65985107421875,293.1499938964844,293.1499938964844,279.45001220703125,38067.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109426736831664,1.0,0.0,0.0,3.6048152446746826,3.604839324951172,8.670803595123289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.037109375,0.0,1498.7578125,1895.4371337890625,0.0,3505.349853515625,0.8970966339111328,1.0,0.0,3.0,1.0,0.0
18093660,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6555200219154358,0.531025230884552,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8779585361480713,0.4003915190696716,0.3804536759853363,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8529874086380005,0.3663133978843689,0.2576493322849273,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8363038897514343,0.3440662324428558,0.3278439939022064,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7361419200897217,0.2315422743558883,1.053365707397461,285.01275634765625,284.95001220703125,298.1781311035156,293.6747741699219,297.6772155761719,295.26055908203125,285.01031494140625,1.0,0.5728238821029663,0.7759116888046265,0.7759116888046265,1.0,1.0,-3.0622663497924805,1.3885724544525146,1.6736938953399658,0.7004425525665283,0.9685724973678588,0.9685724973678588,0.0,145.03456115722656,142.0,60555.3671875,0.0,2390.33203125,1.0,279.4418029785156,283.320556640625,296.65936279296875,300.5169677734375,293.1499938964844,293.1499938964844,279.45001220703125,32915.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046223163604736,1.0,0.0,0.0,3.734241962432861,3.734266042709351,9.304609989158052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.640625,0.0,1605.3192138671875,1895.4371337890625,0.0,3446.6318359375,0.9217900037765504,1.0,0.0,3.0,1.0,0.0
18093720,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6556227803230286,0.530556857585907,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.878303587436676,0.4005032777786255,0.3805582821369171,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.853263258934021,0.3663554787635803,0.257678747177124,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8365749716758728,0.3441207408905029,0.3278942108154297,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7363625168800354,0.2315654754638672,1.0534553527832031,285.0104064941406,284.95001220703125,298.1793212890625,293.6748046875,297.6778259277344,295.2607116699219,285.0080261230469,1.0,0.5726920962333679,0.7757769823074341,0.7757769823074341,1.0,1.0,-3.062033176422119,1.3884249925613403,1.6736081838607788,0.7003548741340637,0.9686374068260192,0.9686374068260192,0.0,144.87814331054688,145.0,60563.96484375,0.0,2389.0830078125,1.0,279.4429931640625,283.3183898925781,296.6609191894531,300.5215759277344,293.1499938964844,293.1499938964844,279.1499938964844,32969.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046609997749328,1.0,0.0,0.0,3.7380690574646,3.738093376159668,9.323692893303814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.25390625,0.0,1610.1556396484375,1895.4371337890625,0.0,3446.991455078125,0.9226717352867126,1.0,0.0,3.0,1.0,0.0
18093780,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6571170091629028,0.5286049842834473,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8811211585998535,0.4026506543159485,0.3827452063560486,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8546867966651917,0.3666821122169494,0.2580506205558777,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8382505774497986,0.3448960483074188,0.3287796080112457,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7374787926673889,0.2317394167184829,1.054720163345337,284.898193359375,284.95001220703125,298.2105407714844,293.6737060546875,297.6896667480469,295.2569274902344,284.9004821777344,1.0,0.5730988383293152,0.7724087834358215,0.7724087834358215,1.0,1.0,-3.065335988998413,1.38916015625,1.676175832748413,0.7002317309379578,0.8679066300392151,0.8679066300392151,0.0,144.39149475097656,148.0,61200.9375,0.0,2392.671630859375,1.0,279.15704345703125,283.191162109375,296.6981506347656,300.6689453125,293.1499938964844,293.1499938964844,279.45001220703125,38738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133285284042358,1.0,0.0,0.0,3.623921155929565,3.623945236206055,8.762958714214619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8408203125,0.0,1524.689697265625,1895.4371337890625,0.0,3527.4677734375,0.9018323421478271,1.0,0.0,3.0,1.0,0.0
18093840,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6571170091629028,0.5286049842834473,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8811211585998535,0.4026506543159485,0.3827452063560486,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8546867966651917,0.3666821122169494,0.2580506205558777,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8382505774497986,0.3448960483074188,0.3287796080112457,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7374787926673889,0.2317394167184829,1.054720163345337,284.898193359375,284.95001220703125,298.2105407714844,293.6737060546875,297.6896667480469,295.2569274902344,284.9004821777344,1.0,0.5730988383293152,0.7724087834358215,0.7724087834358215,1.0,1.0,-3.065335988998413,1.38916015625,1.676175832748413,0.7002317309379578,0.8679066300392151,0.8679066300392151,0.0,144.39149475097656,148.0,61200.9375,0.0,2392.671630859375,1.0,279.15704345703125,283.191162109375,296.6981506347656,300.6689453125,293.1499938964844,293.1499938964844,279.45001220703125,38738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133285284042358,1.0,0.0,0.0,3.623921155929565,3.623945236206055,8.762958714214619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8408203125,0.0,1524.689697265625,1895.4371337890625,0.0,3527.4677734375,0.9018323421478271,1.0,0.0,3.0,1.0,0.0
18093900,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.658298909664154,0.5289802551269531,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8817782998085022,0.4040330052375793,0.383855789899826,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8546895384788513,0.3671611845493316,0.2582363784313202,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8384143114089966,0.3455297350883484,0.3292177319526672,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7374444603919983,0.2319840490818023,1.0553104877471924,285.0219421386719,284.95001220703125,298.226806640625,293.6723022460937,297.6976928710937,295.2582702636719,285.0247802734375,1.0,0.5737072825431824,0.7707247138023376,0.7707247138023376,1.0,1.0,-3.068577766418457,1.3902783393859863,1.6782995462417605,0.7005752325057983,0.953522801399231,0.953522801399231,0.0,144.63702392578125,148.0,60459.65234375,0.0,2399.977783203125,1.0,279.4015808105469,283.3271484375,296.643798828125,300.4574890136719,293.1499938964844,293.1499938964844,279.45001220703125,34052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907595157623291,1.0,0.0,0.0,3.67480993270874,3.6748340129852295,9.010794315145176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.162109375,0.0,1546.2742919921875,1895.4371337890625,0.0,3474.2724609375,0.911264181137085,1.0,0.0,3.0,1.0,0.0
18093960,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6596509218215942,0.5293123722076416,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8826918601989746,0.4055569469928741,0.3852648138999939,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.85496586561203,0.3677881956100464,0.2586550414562225,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8388028740882874,0.3462876975536346,0.3299105763435364,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7376139163970947,0.2323273569345474,1.0567551851272583,285.0121459960937,284.95001220703125,298.2434997558594,293.6703186035156,297.70684814453125,295.2613525390625,285.0106201171875,1.0,0.5746018290519714,0.7691888213157654,0.7691888213157654,1.0,1.0,-3.07374119758606,1.392345666885376,1.6813955307006836,0.7014487981796265,0.9703651070594788,0.9703651070594788,0.0,144.94729614257812,151.0,60672.375,0.0,2411.215087890625,1.0,279.4429016113281,283.3139953613281,296.6517333984375,300.516845703125,293.1499938964844,293.1499938964844,279.1499938964844,33138.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059737920761108,1.0,0.0,0.0,3.747980356216431,3.748004674911499,9.373199532092258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.3818359375,0.0,1622.9488525390625,1895.4371337890625,0.0,3459.201904296875,0.9251827001571656,1.0,0.0,3.0,1.0,0.0
18094020,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.6600490808486938,0.5326845049858093,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8825936913490295,0.4077696204185486,0.3875928819179535,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8536639213562012,0.3681164085865021,0.2590864300727844,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8378911018371582,0.3470531404018402,0.3308645188808441,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7365115880966187,0.2324995100498199,1.0583710670471191,284.9026184082031,284.95001220703125,298.2780456542969,293.664794921875,297.7189025878906,295.2551574707031,284.9049377441406,1.0,0.576881468296051,0.7661170959472656,0.7661170959472656,1.0,1.0,-3.0842032432556152,1.396517038345337,1.6876862049102783,0.7032775282859802,0.8747098445892334,0.8747098445892334,0.0,146.43177795410156,154.0,61483.84765625,0.0,2438.585693359375,1.0,279.15692138671875,283.18560791015625,296.6899108886719,300.6757507324219,293.1499938964844,293.1499938964844,279.45001220703125,38490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147669672966005,1.0,0.0,0.0,3.645663261413574,3.6456875801086426,8.868422582963831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3642578125,0.0,1546.958251953125,1895.4371337890625,0.0,3540.788818359375,0.906477987766266,1.0,0.0,3.0,1.0,0.0
18094080,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.6600490808486938,0.5326845049858093,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8825936913490295,0.4077696204185486,0.3875928819179535,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8536639213562012,0.3681164085865021,0.2590864300727844,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8378911018371582,0.3470531404018402,0.3308645188808441,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7365115880966187,0.2324995100498199,1.0583710670471191,284.9026184082031,284.95001220703125,298.2780456542969,293.664794921875,297.7189025878906,295.2551574707031,284.9049377441406,1.0,0.576881468296051,0.7661170959472656,0.7661170959472656,1.0,1.0,-3.0842032432556152,1.396517038345337,1.6876862049102783,0.7032775282859802,0.8747098445892334,0.8747098445892334,0.0,146.43177795410156,154.0,61483.84765625,0.0,2438.585693359375,1.0,279.15692138671875,283.18560791015625,296.6899108886719,300.6757507324219,293.1499938964844,293.1499938964844,279.45001220703125,38490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147669672966005,1.0,0.0,0.0,3.645663261413574,3.6456875801086426,8.868422582963831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3642578125,0.0,1546.958251953125,1895.4371337890625,0.0,3540.788818359375,0.906477987766266,1.0,0.0,3.0,1.0,0.0
18094140,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.660914957523346,0.5368325710296631,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8822690844535828,0.4107123911380768,0.3901900351047516,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8521738052368164,0.3691902458667755,0.2597011029720306,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8367573022842407,0.3484068214893341,0.3320037424564361,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7352063059806824,0.2330659031867981,1.0605175495147705,285.01983642578125,284.95001220703125,298.3140563964844,293.6572570800781,297.73553466796875,295.2560119628906,285.018310546875,1.0,0.5796728134155273,0.7630453109741211,0.7630453109741211,1.0,1.0,-3.096996545791626,1.4017866849899292,1.6952097415924072,0.7056224346160889,0.9835212230682372,0.9835212230682372,0.0,148.26287841796875,142.0,61044.6171875,0.0,2472.373291015625,1.0,279.4432678222656,283.3104858398437,296.64166259765625,300.5292053222656,293.1499938964844,293.1499938964844,279.1499938964844,32976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908062219619751,1.0,0.0,0.0,3.774906873703003,3.7749316692352295,9.508363518762052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4150390625,0.0,1653.2314453125,1895.4371337890625,0.0,3478.61181640625,0.9310811758041382,1.0,0.0,3.0,1.0,0.0
18094200,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.660914957523346,0.5368325710296631,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8822690844535828,0.4107123911380768,0.3901900351047516,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8521738052368164,0.3691902458667755,0.2597011029720306,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8367573022842407,0.3484068214893341,0.3320037424564361,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7352063059806824,0.2330659031867981,1.0605175495147705,285.01983642578125,284.95001220703125,298.3140563964844,293.6572570800781,297.73553466796875,295.2560119628906,285.018310546875,1.0,0.5796728134155273,0.7630453109741211,0.7630453109741211,1.0,1.0,-3.096996545791626,1.4017866849899292,1.6952097415924072,0.7056224346160889,0.9835212230682372,0.9835212230682372,0.0,148.26287841796875,142.0,61044.6171875,0.0,2472.373291015625,1.0,279.4432678222656,283.3104858398437,296.64166259765625,300.5292053222656,293.1499938964844,293.1499938964844,279.1499938964844,32976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908062219619751,1.0,0.0,0.0,3.774906873703003,3.7749316692352295,9.508363518762052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4150390625,0.0,1653.2314453125,1895.4371337890625,0.0,3478.61181640625,0.9310811758041382,1.0,0.0,3.0,1.0,0.0
