time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6610732674598694,0.5302494764328003,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8876868486404419,0.4128590822219848,0.392370194196701,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8558990955352783,0.369393914937973,0.2599810361862182,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8406003713607788,0.3490477204322815,0.3327493667602539,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7381829023361206,0.2331456542015075,1.0612571239471436,284.89263916015625,284.95001220703125,298.351318359375,293.6478271484375,297.74853515625,295.2496032714844,284.8946533203125,1.0,0.5775347948074341,0.7596955895423889,0.7596955895423889,1.0,1.0,-3.0938544273376465,1.3992366790771484,1.694617748260498,0.7042297124862671,0.876225471496582,0.876225471496582,0.0,146.07571411132812,145.0,61697.140625,0.0,2454.865966796875,1.0,279.156494140625,283.1676940917969,296.6750183105469,300.6820373535156,293.1499938964844,293.1499938964844,279.45001220703125,38768.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173449277877808,1.0,0.0,0.0,3.6741819381713854,3.674206733703613,9.007715107145486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1142578125,0.0,1581.0906982421875,1895.4371337890625,0.0,3564.6357421875,0.9127151370048524,1.0,0.0,3.0,1.0,0.0
18094320,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6610732674598694,0.5302494764328003,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8876868486404419,0.4128590822219848,0.392370194196701,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8558990955352783,0.369393914937973,0.2599810361862182,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8406003713607788,0.3490477204322815,0.3327493667602539,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7381829023361206,0.2331456542015075,1.0612571239471436,284.89263916015625,284.95001220703125,298.351318359375,293.6478271484375,297.74853515625,295.2496032714844,284.8946533203125,1.0,0.5775347948074341,0.7596955895423889,0.7596955895423889,1.0,1.0,-3.0938544273376465,1.3992366790771484,1.694617748260498,0.7042297124862671,0.876225471496582,0.876225471496582,0.0,146.07571411132812,145.0,61697.140625,0.0,2454.865966796875,1.0,279.156494140625,283.1676940917969,296.6750183105469,300.6820373535156,293.1499938964844,293.1499938964844,279.45001220703125,38768.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173449277877808,1.0,0.0,0.0,3.6741819381713854,3.674206733703613,9.007715107145486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.1142578125,0.0,1581.0906982421875,1895.4371337890625,0.0,3564.6357421875,0.9127151370048524,1.0,0.0,3.0,1.0,0.0
18094380,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6643573641777039,0.5269142985343933,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8915055990219116,0.4157615005970001,0.3948149383068084,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8581657409667969,0.3703674077987671,0.2604416012763977,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8430245518684387,0.3503009378910064,0.3336816430091858,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7399181723594666,0.2336395680904388,1.0625652074813845,285.0086364746094,284.95001220703125,298.3897705078125,293.6366271972656,297.7691955566406,295.2561340332031,285.0070495605469,1.0,0.5775428414344788,0.7563459277153015,0.7563459277153015,1.0,1.0,-3.096011161804199,1.399284601211548,1.696726679801941,0.7037014961242676,0.9773503541946412,0.9773503541946412,0.0,145.11260986328125,148.0,60961.671875,0.0,2453.871826171875,1.0,279.4433898925781,283.2948303222656,296.6175231933594,300.5061950683594,293.1499938964844,293.1499938964844,279.1499938964844,33408.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90987890958786,1.0,0.0,0.0,3.785077810287476,3.785102605819702,9.55966925175744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.984375,0.0,1668.597900390625,1895.4371337890625,0.0,3495.479736328125,0.933644473552704,1.0,0.0,3.0,1.0,0.0
18094440,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6643573641777039,0.5269142985343933,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8915055990219116,0.4157615005970001,0.3948149383068084,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8581657409667969,0.3703674077987671,0.2604416012763977,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8430245518684387,0.3503009378910064,0.3336816430091858,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7399181723594666,0.2336395680904388,1.0625652074813845,285.0086364746094,284.95001220703125,298.3897705078125,293.6366271972656,297.7691955566406,295.2561340332031,285.0070495605469,1.0,0.5775428414344788,0.7563459277153015,0.7563459277153015,1.0,1.0,-3.096011161804199,1.399284601211548,1.696726679801941,0.7037014961242676,0.9773503541946412,0.9773503541946412,0.0,145.11260986328125,148.0,60961.671875,0.0,2453.871826171875,1.0,279.4433898925781,283.2948303222656,296.6175231933594,300.5061950683594,293.1499938964844,293.1499938964844,279.1499938964844,33408.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90987890958786,1.0,0.0,0.0,3.785077810287476,3.785102605819702,9.55966925175744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.984375,0.0,1668.597900390625,1895.4371337890625,0.0,3495.479736328125,0.933644473552704,1.0,0.0,3.0,1.0,0.0
18094500,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.6653886437416077,0.5266374945640564,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.892673671245575,0.4169398546218872,0.3961157500743866,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8586245775222778,0.3705596029758453,0.2607289552688598,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8435960412025452,0.350694864988327,0.3342196047306061,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7402535080909729,0.2337412536144256,1.0635501146316528,284.87188720703125,284.95001220703125,298.40936279296875,293.6304016113281,297.7778015136719,295.2560119628906,284.86822509765625,1.0,0.5780546069145203,0.754671037197113,0.754671037197113,1.0,1.0,-3.099419116973877,1.400400161743164,1.699018955230713,0.7040694355964661,0.8838803768157959,0.8838803768157959,0.0,145.16537475585938,148.0,61902.56640625,0.0,2460.59228515625,1.0,279.1947021484375,283.13873291015625,296.6645202636719,300.7201232910156,293.1499938964844,293.1499938964844,279.1499938964844,37293.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161779880523682,1.0,0.0,0.0,3.758089303970337,3.7581145763397217,9.423831102139956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.2587890625,0.0,1666.7470703125,1895.4371337890625,0.0,3553.845703125,0.9283260107040404,1.0,0.0,3.0,1.0,0.0
18094560,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6658525466918945,0.5277621746063232,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8927918672561646,0.4179728627204895,0.3971148133277893,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8580712676048279,0.3705847859382629,0.2607732117176056,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8432427048683167,0.350945770740509,0.3344914615154266,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7397886514663696,0.2337321192026138,1.0636779069900513,284.8968811035156,284.95001220703125,298.42919921875,293.6238098144531,297.784912109375,295.2528991699219,284.8993530273437,1.0,0.5787621736526489,0.7531278133392334,0.7531278133392334,1.0,1.0,-3.1025054454803467,1.4014064073562622,1.701098918914795,0.7043156027793884,0.8769193291664124,0.8769193291664124,0.0,145.6388702392578,151.0,61642.7109375,0.0,2468.944091796875,1.0,279.1568908691406,283.1651916503906,296.6466979980469,300.6466369628906,293.1499938964844,293.1499938964844,279.45001220703125,38794.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181793928146362,1.0,0.0,0.0,3.673276662826538,3.6733012199401855,9.003275636132457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.255859375,0.0,1580.2633056640625,1895.4371337890625,0.0,3572.347412109375,0.9128022193908693,1.0,0.0,3.0,1.0,0.0
18094620,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.667794406414032,0.5302188992500305,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8933678865432739,0.4209512770175934,0.3997134864330292,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8573433756828308,0.3715777993202209,0.2613097429275512,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8428183794021606,0.3522085547447204,0.3355153501033783,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7390955686569214,0.2342359274625778,1.0654195547103882,285.0172424316406,284.95001220703125,298.4695129394531,293.6094970703125,297.8048400878906,295.25640869140625,285.0157775878906,1.0,0.580815315246582,0.7500413656234741,0.7500413656234741,1.0,1.0,-3.112545967102051,1.4053045511245728,1.7072412967681885,0.70550137758255,0.9854022264480592,0.9854022264480592,0.0,146.7943878173828,154.0,61075.76953125,0.0,2494.17626953125,1.0,279.44342041015625,283.29364013671875,296.5914611816406,300.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,33205.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109722375869752,1.0,0.0,0.0,3.793398141860962,3.793423175811768,9.601744750398211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.560546875,0.0,1676.9014892578125,1895.4371337890625,0.0,3505.624267578125,0.9354153871536256,1.0,0.0,3.0,1.0,0.0
18094680,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.667794406414032,0.5302188992500305,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8933678865432739,0.4209512770175934,0.3997134864330292,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8573433756828308,0.3715777993202209,0.2613097429275512,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8428183794021606,0.3522085547447204,0.3355153501033783,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7390955686569214,0.2342359274625778,1.0654195547103882,285.0172424316406,284.95001220703125,298.4695129394531,293.6094970703125,297.8048400878906,295.25640869140625,285.0157775878906,1.0,0.580815315246582,0.7500413656234741,0.7500413656234741,1.0,1.0,-3.112545967102051,1.4053045511245728,1.7072412967681885,0.70550137758255,0.9854022264480592,0.9854022264480592,0.0,146.7943878173828,154.0,61075.76953125,0.0,2494.17626953125,1.0,279.44342041015625,283.29364013671875,296.5914611816406,300.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,33205.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109722375869752,1.0,0.0,0.0,3.793398141860962,3.793423175811768,9.601744750398211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.560546875,0.0,1676.9014892578125,1895.4371337890625,0.0,3505.624267578125,0.9354153871536256,1.0,0.0,3.0,1.0,0.0
18094740,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.667353093624115,0.5348575115203857,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8925151228904724,0.4231739342212677,0.4020904004573822,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8552847504615784,0.3717587888240814,0.261663943529129,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8411605954170227,0.3528138101100921,0.3363504707813263,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7373759150505066,0.2343104183673858,1.066715955734253,284.89959716796875,284.95001220703125,298.510498046875,293.5938720703125,297.81854248046875,295.24810791015625,284.90203857421875,1.0,0.5834477543830872,0.7469548583030701,0.7469548583030701,1.0,1.0,-3.1239702701568604,1.4098405838012695,1.7141296863555908,0.7069545984268188,0.8855040073394775,0.8855040073394775,0.0,148.6988983154297,157.0,61945.83203125,0.0,2526.201416015625,1.0,279.1563415527344,283.1562805175781,296.6209716796875,300.6376342773437,293.1499938964844,293.1499938964844,279.45001220703125,38475.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201375246047974,1.0,0.0,0.0,3.699120998382568,3.699145793914795,9.130411058322352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1337890625,0.0,1607.2818603515625,1895.4371337890625,0.0,3590.427490234375,0.9181758761405944,1.0,0.0,3.0,1.0,0.0
18094800,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.667353093624115,0.5348575115203857,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8925151228904724,0.4231739342212677,0.4020904004573822,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8552847504615784,0.3717587888240814,0.261663943529129,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8411605954170227,0.3528138101100921,0.3363504707813263,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7373759150505066,0.2343104183673858,1.066715955734253,284.89959716796875,284.95001220703125,298.510498046875,293.5938720703125,297.81854248046875,295.24810791015625,284.90203857421875,1.0,0.5834477543830872,0.7469548583030701,0.7469548583030701,1.0,1.0,-3.1239702701568604,1.4098405838012695,1.7141296863555908,0.7069545984268188,0.8855040073394775,0.8855040073394775,0.0,148.6988983154297,157.0,61945.83203125,0.0,2526.201416015625,1.0,279.1563415527344,283.1562805175781,296.6209716796875,300.6376342773437,293.1499938964844,293.1499938964844,279.45001220703125,38475.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201375246047974,1.0,0.0,0.0,3.699120998382568,3.699145793914795,9.130411058322352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1337890625,0.0,1607.2818603515625,1895.4371337890625,0.0,3590.427490234375,0.9181758761405944,1.0,0.0,3.0,1.0,0.0
18094860,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6673265099525452,0.5399182438850403,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8916220664978027,0.4261493384838104,0.4047127664089203,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8532243967056274,0.3727132380008697,0.262188583612442,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8394571542739868,0.3540336191654205,0.3373564481735229,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7356022000312805,0.2347859591245651,1.0684715509414673,285.0238037109375,284.95001220703125,298.5520324707031,293.5770263671875,297.8368225097656,295.2477111816406,285.0223693847656,1.0,0.586445689201355,0.7435981631278992,0.7435981631278992,1.0,1.0,-3.137152671813965,1.4150840044021606,1.7220687866210938,0.708763062953949,0.9996510744094848,0.9996510744094848,0.0,150.82730102539062,160.0,61444.1171875,0.0,2563.057861328125,1.0,279.443603515625,283.28814697265625,296.5626525878906,300.4773254394531,293.1499938964844,293.1499938964844,279.1499938964844,33079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136788845062256,1.0,0.0,0.0,3.8219423294067374,3.821967363357544,9.746787554831826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.29296875,0.0,1710.12353515625,1895.4371337890625,0.0,3530.713134765625,0.941803216934204,1.0,0.0,3.0,1.0,0.0
18094920,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6673265099525452,0.5399182438850403,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8916220664978027,0.4261493384838104,0.4047127664089203,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8532243967056274,0.3727132380008697,0.262188583612442,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8394571542739868,0.3540336191654205,0.3373564481735229,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7356022000312805,0.2347859591245651,1.0684715509414673,285.0238037109375,284.95001220703125,298.5520324707031,293.5770263671875,297.8368225097656,295.2477111816406,285.0223693847656,1.0,0.586445689201355,0.7435981631278992,0.7435981631278992,1.0,1.0,-3.137152671813965,1.4150840044021606,1.7220687866210938,0.708763062953949,0.9996510744094848,0.9996510744094848,0.0,150.82730102539062,160.0,61444.1171875,0.0,2563.057861328125,1.0,279.443603515625,283.28814697265625,296.5626525878906,300.4773254394531,293.1499938964844,293.1499938964844,279.1499938964844,33079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136788845062256,1.0,0.0,0.0,3.8219423294067374,3.821967363357544,9.746787554831826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.29296875,0.0,1710.12353515625,1895.4371337890625,0.0,3530.713134765625,0.941803216934204,1.0,0.0,3.0,1.0,0.0
18094980,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6650431156158447,0.5462222099304199,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8898622989654541,0.4283332824707031,0.4070868492126465,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8503957986831665,0.3728646636009216,0.262540727853775,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8370446562767029,0.3546010255813598,0.3381812572479248,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7332289814949036,0.2348106354475021,1.0696980953216553,284.8979797363281,284.95001220703125,298.593994140625,293.5591125488281,297.8504943847656,295.23883056640625,284.900146484375,1.0,0.5896938443183899,0.7402414679527283,0.7402414679527283,1.0,1.0,-3.150480031967163,1.4202275276184082,1.730252385139465,0.7111765146255493,0.8963847756385803,0.8963847756385803,0.0,153.42068481445312,148.0,62435.95703125,0.0,2602.974609375,1.0,279.15673828125,283.141357421875,296.5889587402344,300.6359558105469,293.1499938964844,293.1499938964844,279.45001220703125,38130.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234218001365662,1.0,0.0,0.0,3.742706537246704,3.742731809616089,9.346840670332312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.404296875,0.0,1655.1248779296875,1895.4371337890625,0.0,3620.70263671875,0.9276082515716552,1.0,0.0,3.0,1.0,0.0
18095040,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6650431156158447,0.5462222099304199,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8898622989654541,0.4283332824707031,0.4070868492126465,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8503957986831665,0.3728646636009216,0.262540727853775,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8370446562767029,0.3546010255813598,0.3381812572479248,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7332289814949036,0.2348106354475021,1.0696980953216553,284.8979797363281,284.95001220703125,298.593994140625,293.5591125488281,297.8504943847656,295.23883056640625,284.900146484375,1.0,0.5896938443183899,0.7402414679527283,0.7402414679527283,1.0,1.0,-3.150480031967163,1.4202275276184082,1.730252385139465,0.7111765146255493,0.8963847756385803,0.8963847756385803,0.0,153.42068481445312,148.0,62435.95703125,0.0,2602.974609375,1.0,279.15673828125,283.141357421875,296.5889587402344,300.6359558105469,293.1499938964844,293.1499938964844,279.45001220703125,38130.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234218001365662,1.0,0.0,0.0,3.742706537246704,3.742731809616089,9.346840670332312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.404296875,0.0,1655.1248779296875,1895.4371337890625,0.0,3620.70263671875,0.9276082515716552,1.0,0.0,3.0,1.0,0.0
18095100,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.664430558681488,0.5449800491333008,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8913614749908447,0.4296986162662506,0.4081591665744781,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8511096835136414,0.3732171952724457,0.2626257240772247,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8378677368164062,0.3550958931446075,0.3384715318679809,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7337455749511719,0.2349350154399871,1.0697040557861328,285.0262756347656,284.95001220703125,298.6150817871094,293.5498352050781,297.8593139648437,295.2380065917969,285.02911376953125,1.0,0.5891975164413452,0.7385631203651428,0.7385631203651428,1.0,1.0,-3.150750637054444,1.4196943044662476,1.7310564517974854,0.7109792232513428,0.9859222769737244,0.9859222769737244,0.0,153.05093383789062,148.0,61574.25390625,0.0,2601.508056640625,1.0,279.40435791015625,283.2834167480469,296.5276794433594,300.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,34131.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183911085128784,1.0,0.0,0.0,3.787013053894043,3.7870380878448486,9.569448593538254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9599609375,0.0,1676.5029296875,1895.4371337890625,0.0,3574.302978515625,0.9363130331039428,1.0,0.0,3.0,1.0,0.0
18095160,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6649400591850281,0.5401499271392822,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8950946927070618,0.4312169253826141,0.4094959795475006,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8538737893104553,0.3737350702285766,0.2629162073135376,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8406119346618652,0.355728268623352,0.3389770686626434,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7358981370925903,0.235165387392044,1.070319890975952,285.01580810546875,284.95001220703125,298.63623046875,293.54034423828125,297.86968994140625,295.2401428222656,285.0138244628906,1.0,0.5878119468688965,0.7368438839912415,0.7368438839912415,1.0,1.0,-3.148253917694092,1.4178459644317627,1.7304078340530396,0.709938108921051,1.0,1.0,0.0,151.40650939941406,136.0,61642.69140625,0.0,2587.783203125,1.0,279.4437255859375,283.2709655761719,296.526123046875,300.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,33410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171326160430908,1.0,0.0,0.0,3.852065324783325,3.852090835571289,9.901034445647383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.6328125,0.0,1749.3642578125,1895.4371337890625,0.0,3562.673095703125,0.9488215446472168,1.0,0.0,3.0,1.0,0.0
18095220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6667497158050537,0.5258691310882568,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9049270153045654,0.4332850873470306,0.4115092754364013,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.861494779586792,0.3737644255161285,0.2629989385604858,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8481649160385132,0.3561664521694183,0.3394298553466797,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7419504523277283,0.2350799441337585,1.0698013305664062,284.8793334960937,284.95001220703125,298.6785583496094,293.52081298828125,297.8866577148437,295.2376403808594,284.88104248046875,1.0,0.5827205181121826,0.733405351638794,0.733405351638794,1.0,1.0,-3.1335394382476807,1.409584641456604,1.7239547967910769,0.704947292804718,0.8822478652000427,0.8822478652000427,0.0,146.2838592529297,139.0,62016.65234375,0.0,2531.747802734375,1.0,279.1568603515625,283.1221008300781,296.5432434082031,300.5770263671875,293.1499938964844,293.1499938964844,279.45001220703125,39249.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254671931266784,1.0,0.0,0.0,3.735754251480103,3.7357797622680655,9.31214913180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3134765625,0.0,1655.5645751953125,1895.4371337890625,0.0,3639.52490234375,0.9267301559448242,1.0,0.0,3.0,1.0,0.0
18095280,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6667497158050537,0.5258691310882568,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9049270153045654,0.4332850873470306,0.4115092754364013,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.861494779586792,0.3737644255161285,0.2629989385604858,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8481649160385132,0.3561664521694183,0.3394298553466797,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7419504523277283,0.2350799441337585,1.0698013305664062,284.8793334960937,284.95001220703125,298.6785583496094,293.52081298828125,297.8866577148437,295.2376403808594,284.88104248046875,1.0,0.5827205181121826,0.733405351638794,0.733405351638794,1.0,1.0,-3.1335394382476807,1.409584641456604,1.7239547967910769,0.704947292804718,0.8822478652000427,0.8822478652000427,0.0,146.2838592529297,139.0,62016.65234375,0.0,2531.747802734375,1.0,279.1568603515625,283.1221008300781,296.5432434082031,300.5770263671875,293.1499938964844,293.1499938964844,279.45001220703125,39249.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254671931266784,1.0,0.0,0.0,3.735754251480103,3.7357797622680655,9.31214913180156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3134765625,0.0,1655.5645751953125,1895.4371337890625,0.0,3639.52490234375,0.9267301559448242,1.0,0.0,3.0,1.0,0.0
18095340,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6720576286315918,0.5174636840820312,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9121792316436768,0.4362069070339203,0.4138875305652618,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8664854764938354,0.3746441304683685,0.2633359134197235,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8531811237335205,0.3572953045368194,0.3401656150817871,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7458364367485046,0.2354730069637298,1.0703059434890747,285.0004577636719,284.95001220703125,298.7208251953125,293.5007019042969,297.9115905761719,295.2493591308594,284.9989929199219,1.0,0.5806680917739868,0.7299668192863464,0.7299668192863464,1.0,1.0,-3.128164052963257,1.4059456586837769,1.72221839427948,0.7012194991111755,0.979874849319458,0.979874849319458,0.0,143.39349365234375,142.0,60979.4609375,0.0,2505.989501953125,1.0,279.4437255859375,283.257080078125,296.4756774902344,300.370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33943.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167993664741516,1.0,0.0,0.0,3.823746919631958,3.823772430419922,9.7559950518189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.8330078125,0.0,1719.0775146484375,1895.4371337890625,0.0,3559.591796875,0.9427390098571776,1.0,0.0,3.0,1.0,0.0
18095400,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6720576286315918,0.5174636840820312,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9121792316436768,0.4362069070339203,0.4138875305652618,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8664854764938354,0.3746441304683685,0.2633359134197235,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8531811237335205,0.3572953045368194,0.3401656150817871,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7458364367485046,0.2354730069637298,1.0703059434890747,285.0004577636719,284.95001220703125,298.7208251953125,293.5007019042969,297.9115905761719,295.2493591308594,284.9989929199219,1.0,0.5806680917739868,0.7299668192863464,0.7299668192863464,1.0,1.0,-3.128164052963257,1.4059456586837769,1.72221839427948,0.7012194991111755,0.979874849319458,0.979874849319458,0.0,143.39349365234375,142.0,60979.4609375,0.0,2505.989501953125,1.0,279.4437255859375,283.257080078125,296.4756774902344,300.370361328125,293.1499938964844,293.1499938964844,279.1499938964844,33943.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167993664741516,1.0,0.0,0.0,3.823746919631958,3.823772430419922,9.7559950518189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.8330078125,0.0,1719.0775146484375,1895.4371337890625,0.0,3559.591796875,0.9427390098571776,1.0,0.0,3.0,1.0,0.0
18095460,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6755566000938416,0.5148085355758667,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9158557057380676,0.4384329319000244,0.4161630868911743,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8682565689086914,0.3747995495796203,0.2635902464389801,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.855160653591156,0.3578450977802276,0.3408402502536773,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7471673488616943,0.2354740500450134,1.0708160400390625,284.8914489746094,284.95001220703125,298.762939453125,293.48016357421875,297.9320678710937,295.2530517578125,284.8939208984375,1.0,0.580462634563446,0.7271001935005188,0.7271001935005188,1.0,1.0,-3.129434823989868,1.4055389165878296,1.7238959074020386,0.6998807787895203,0.8763813972473145,0.8763813972473145,0.0,142.59820556640625,145.0,61460.4140625,0.0,2504.19091796875,1.0,279.1565246582031,283.1307067871094,296.4974975585937,300.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,39259.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923991560935974,1.0,0.0,0.0,3.6936774253845215,3.693702459335327,9.103559364120884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.01953125,0.0,1606.987548828125,1895.4371337890625,0.0,3625.9482421875,0.9177108407020568,1.0,0.0,3.0,1.0,0.0
18095520,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6755566000938416,0.5148085355758667,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9158557057380676,0.4384329319000244,0.4161630868911743,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8682565689086914,0.3747995495796203,0.2635902464389801,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.855160653591156,0.3578450977802276,0.3408402502536773,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7471673488616943,0.2354740500450134,1.0708160400390625,284.8914489746094,284.95001220703125,298.762939453125,293.48016357421875,297.9320678710937,295.2530517578125,284.8939208984375,1.0,0.580462634563446,0.7271001935005188,0.7271001935005188,1.0,1.0,-3.129434823989868,1.4055389165878296,1.7238959074020386,0.6998807787895203,0.8763813972473145,0.8763813972473145,0.0,142.59820556640625,145.0,61460.4140625,0.0,2504.19091796875,1.0,279.1565246582031,283.1307067871094,296.4974975585937,300.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,39259.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923991560935974,1.0,0.0,0.0,3.6936774253845215,3.693702459335327,9.103559364120884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.01953125,0.0,1606.987548828125,1895.4371337890625,0.0,3625.9482421875,0.9177108407020568,1.0,0.0,3.0,1.0,0.0
18095580,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6791566610336304,0.5148255825042725,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9180468320846558,0.4414741396903991,0.4187800288200378,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.868786096572876,0.3757620751857757,0.2640793323516845,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8559131026268005,0.3590494990348816,0.3417716324329376,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7474299669265747,0.2358986139297485,1.0720361471176147,285.0135192871094,284.95001220703125,298.8047180175781,293.4594116210937,297.9559020996094,295.2629699707031,285.0121154785156,1.0,0.5815274119377136,0.7242335081100464,0.7242335081100464,1.0,1.0,-3.135767936706543,1.4074499607086182,1.7283180952072144,0.700115442276001,0.9831025004386902,0.9831025004386902,0.0,142.84947204589844,148.0,60735.08203125,0.0,2517.72412109375,1.0,279.4435119628906,283.261962890625,296.4365539550781,300.3092956542969,293.1499938964844,293.1499938964844,279.1499938964844,33484.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158008098602296,1.0,0.0,0.0,3.803476333618164,3.803501605987549,9.652832204665174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.994140625,0.0,1691.102783203125,1895.4371337890625,0.0,3550.356689453125,0.9378811120986938,1.0,0.0,3.0,1.0,0.0
18095640,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6791566610336304,0.5148255825042725,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9180468320846558,0.4414741396903991,0.4187800288200378,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.868786096572876,0.3757620751857757,0.2640793323516845,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8559131026268005,0.3590494990348816,0.3417716324329376,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7474299669265747,0.2358986139297485,1.0720361471176147,285.0135192871094,284.95001220703125,298.8047180175781,293.4594116210937,297.9559020996094,295.2629699707031,285.0121154785156,1.0,0.5815274119377136,0.7242335081100464,0.7242335081100464,1.0,1.0,-3.135767936706543,1.4074499607086182,1.7283180952072144,0.700115442276001,0.9831025004386902,0.9831025004386902,0.0,142.84947204589844,148.0,60735.08203125,0.0,2517.72412109375,1.0,279.4435119628906,283.261962890625,296.4365539550781,300.3092956542969,293.1499938964844,293.1499938964844,279.1499938964844,33484.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158008098602296,1.0,0.0,0.0,3.803476333618164,3.803501605987549,9.652832204665174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.994140625,0.0,1691.102783203125,1895.4371337890625,0.0,3550.356689453125,0.9378811120986938,1.0,0.0,3.0,1.0,0.0
18095700,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6799638271331787,0.5156896710395813,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.91860032081604,0.4426827132701874,0.4201402068138122,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8686127662658691,0.375929445028305,0.2643650770187378,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8558692336082458,0.3594016134738922,0.3422915339469909,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7472285032272339,0.2359620183706283,1.0729252099990845,284.8768005371094,284.95001220703125,298.825439453125,293.4490051269531,297.9644470214844,295.2621154785156,284.8730163574219,1.0,0.5824408531188965,0.7228001356124878,0.7228001356124878,1.0,1.0,-3.140480756759644,1.409099817276001,1.731381058692932,0.7007467746734619,0.891316831111908,0.891316831111908,0.0,143.3092041015625,148.0,61725.42578125,0.0,2529.28125,1.0,279.1942749023437,283.1047058105469,296.4819641113281,300.52362060546875,293.1499938964844,293.1499938964844,279.1499938964844,37142.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221202731132508,1.0,0.0,0.0,3.7801144123077393,3.780139923095703,9.534614946460352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7529296875,0.0,1691.6552734375,1895.4371337890625,0.0,3608.712890625,0.93326073884964,1.0,0.0,3.0,1.0,0.0
18095760,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.680128276348114,0.5177852511405945,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.918027639389038,0.4437222480773926,0.4211646914482116,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.867466926574707,0.3759123086929321,0.2643942236900329,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8549299836158752,0.3595950305461883,0.3425273597240448,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7462635636329651,0.2359017580747604,1.0729082822799685,284.8983764648437,284.95001220703125,298.84600830078125,293.4385681152344,297.9706420898437,295.25714111328125,284.9007873535156,1.0,0.5834709405899048,0.7211898565292358,0.7211898565292358,1.0,1.0,-3.144531011581421,1.4103130102157593,1.7342180013656616,0.7013629674911499,0.8831230401992798,0.8831230401992798,0.0,144.13461303710938,151.0,61493.6328125,0.0,2541.548095703125,1.0,279.15673828125,283.12744140625,296.46221923828125,300.4510498046875,293.1499938964844,293.1499938964844,279.45001220703125,38672.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242995381355286,1.0,0.0,0.0,3.699079751968384,3.6991045475006095,9.13020755888283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.10546875,0.0,1608.724609375,1895.4371337890625,0.0,3628.782958984375,0.9184158444404602,1.0,0.0,3.0,1.0,0.0
18095820,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6813780069351196,0.5216980576515198,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9175870418548584,0.4467539489269256,0.4238176047801971,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8658285140991211,0.3768310248851776,0.2648876011371612,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8536002039909363,0.3607586026191711,0.3434683680534363,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7447820901870728,0.236298069357872,1.0742467641830444,285.0214233398437,284.95001220703125,298.8866577148437,293.4178771972656,297.9885559082031,295.2575378417969,285.0199890136719,1.0,0.5859832763671875,0.7179693579673767,0.7179693579673767,1.0,1.0,-3.1557540893554688,1.41418719291687,1.7415668964385986,0.7032898664474487,0.995232880115509,0.995232880115509,0.0,145.8341827392578,154.0,60914.71484375,0.0,2572.53173828125,1.0,279.443603515625,283.259033203125,296.400634765625,300.2821044921875,293.1499938964844,293.1499938964844,279.1499938964844,33195.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172792434692384,1.0,0.0,0.0,3.817866325378418,3.8178915977478014,9.726010148369824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.001953125,0.0,1706.123046875,1895.4371337890625,0.0,3564.028564453125,0.9409579038619996,1.0,0.0,3.0,1.0,0.0
18095880,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6813780069351196,0.5216980576515198,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9175870418548584,0.4467539489269256,0.4238176047801971,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8658285140991211,0.3768310248851776,0.2648876011371612,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8536002039909363,0.3607586026191711,0.3434683680534363,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7447820901870728,0.236298069357872,1.0742467641830444,285.0214233398437,284.95001220703125,298.8866577148437,293.4178771972656,297.9885559082031,295.2575378417969,285.0199890136719,1.0,0.5859832763671875,0.7179693579673767,0.7179693579673767,1.0,1.0,-3.1557540893554688,1.41418719291687,1.7415668964385986,0.7032898664474487,0.995232880115509,0.995232880115509,0.0,145.8341827392578,154.0,60914.71484375,0.0,2572.53173828125,1.0,279.443603515625,283.259033203125,296.400634765625,300.2821044921875,293.1499938964844,293.1499938964844,279.1499938964844,33195.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172792434692384,1.0,0.0,0.0,3.817866325378418,3.8178915977478014,9.726010148369824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.001953125,0.0,1706.123046875,1895.4371337890625,0.0,3564.028564453125,0.9409579038619996,1.0,0.0,3.0,1.0,0.0
18095940,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6801370978355408,0.5274550914764404,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9157165288925172,0.4489650428295135,0.426216572523117,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8630076050758362,0.3769190013408661,0.2651941776275635,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8511677384376526,0.3612424731254577,0.344212532043457,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7424085736274719,0.2362679243087768,1.0751420259475708,284.898193359375,284.95001220703125,298.9265441894531,293.3974609375,297.9990234375,295.2450866699219,284.9006042480469,1.0,0.5889047384262085,0.7147487998008728,0.7147487998008728,1.0,1.0,-3.1679015159606934,1.4186469316482544,1.749254584312439,0.7044060826301575,0.8929149508476257,0.8929149508476257,0.0,148.09521484375,157.0,61852.94140625,0.0,2608.567138671875,1.0,279.1561584472656,283.1156921386719,296.4262084960937,300.4352111816406,293.1499938964844,293.1499938964844,279.45001220703125,38364.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267675876617432,1.0,0.0,0.0,3.7311391830444336,3.7311644554138175,9.289154832003988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.552734375,0.0,1643.4150390625,1895.4371337890625,0.0,3651.477783203125,0.9251772165298462,1.0,0.0,3.0,1.0,0.0
18096000,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6801370978355408,0.5274550914764404,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9157165288925172,0.4489650428295135,0.426216572523117,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8630076050758362,0.3769190013408661,0.2651941776275635,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8511677384376526,0.3612424731254577,0.344212532043457,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7424085736274719,0.2362679243087768,1.0751420259475708,284.898193359375,284.95001220703125,298.9265441894531,293.3974609375,297.9990234375,295.2450866699219,284.9006042480469,1.0,0.5889047384262085,0.7147487998008728,0.7147487998008728,1.0,1.0,-3.1679015159606934,1.4186469316482544,1.749254584312439,0.7044060826301575,0.8929149508476257,0.8929149508476257,0.0,148.09521484375,157.0,61852.94140625,0.0,2608.567138671875,1.0,279.1561584472656,283.1156921386719,296.4262084960937,300.4352111816406,293.1499938964844,293.1499938964844,279.45001220703125,38364.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267675876617432,1.0,0.0,0.0,3.7311391830444336,3.7311644554138175,9.289154832003988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.552734375,0.0,1643.4150390625,1895.4371337890625,0.0,3651.477783203125,0.9251772165298462,1.0,0.0,3.0,1.0,0.0
18096060,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6792361736297607,0.533383309841156,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.91398423910141,0.4519837498664856,0.4288648962974548,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8603273630142212,0.3777929544448852,0.2656632959842682,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8488279581069946,0.3623563647270202,0.3451192080974579,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7401109933853149,0.236653059720993,1.0765093564987185,285.0275573730469,284.95001220703125,298.96551513671875,293.3775329589844,298.01446533203125,295.2423095703125,285.0265197753906,1.0,0.592080295085907,0.7113374471664429,0.7113374471664429,1.0,1.0,-3.181504487991333,1.4237812757492063,1.757723331451416,0.7051295638084412,1.0,1.0,0.0,150.45245361328125,160.0,61303.859375,0.0,2648.28173828125,1.0,279.4438171386719,283.2540283203125,296.3634033203125,300.2684020996094,293.1499938964844,293.1499938964844,279.1499938964844,33312.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203599095344543,1.0,0.0,0.0,3.8468716144561768,3.8468971252441406,9.874353281702497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.4873046875,0.0,1742.2362060546875,1895.4371337890625,0.0,3592.4794921875,0.947477400302887,1.0,0.0,3.0,1.0,0.0
