time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6792361736297607,0.533383309841156,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.91398423910141,0.4519837498664856,0.4288648962974548,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8603273630142212,0.3777929544448852,0.2656632959842682,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8488279581069946,0.3623563647270202,0.3451192080974579,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7401109933853149,0.236653059720993,1.0765093564987185,285.0275573730469,284.95001220703125,298.96551513671875,293.3775329589844,298.01446533203125,295.2423095703125,285.0265197753906,1.0,0.592080295085907,0.7113374471664429,0.7113374471664429,1.0,1.0,-3.181504487991333,1.4237812757492063,1.757723331451416,0.7051295638084412,1.0,1.0,0.0,150.45245361328125,160.0,61303.859375,0.0,2648.28173828125,1.0,279.4438171386719,283.2540283203125,296.3634033203125,300.2684020996094,293.1499938964844,293.1499938964844,279.1499938964844,33312.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203599095344543,1.0,0.0,0.0,3.8468716144561768,3.8468971252441406,9.874353281702497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.4873046875,0.0,1742.2362060546875,1895.4371337890625,0.0,3592.4794921875,0.947477400302887,1.0,0.0,3.0,1.0,0.0
18096180,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.676160454750061,0.5403562784194946,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9114582538604736,0.454188734292984,0.4312854409217834,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8569901585578918,0.3778571188449859,0.2659708559513092,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8458817601203918,0.3628059029579162,0.345854252576828,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7373197078704834,0.2365913093090057,1.077418088912964,284.8974914550781,284.95001220703125,299.0033874511719,293.3583068847656,298.0252990722656,295.2322692871094,284.8996887207031,1.0,0.595440149307251,0.7079260945320129,0.7079260945320129,1.0,1.0,-3.1951472759246826,1.4288115501403809,1.7663357257843018,0.706111490726471,0.9045881032943726,0.9045881032943726,0.0,153.1886749267578,163.0,62366.0,0.0,2690.448486328125,1.0,279.1559753417969,283.1022644042969,296.3892517089844,300.4288330078125,293.1499938964844,293.1499938964844,278.8500061035156,38042.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930240511894226,1.0,0.0,0.0,3.775014638900757,3.7750403881073,9.508906373412174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.927734375,0.0,1692.556396484375,1895.4371337890625,0.0,3683.345703125,0.9347209930419922,1.0,0.0,3.0,1.0,0.0
18096240,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.676160454750061,0.5403562784194946,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9114582538604736,0.454188734292984,0.4312854409217834,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8569901585578918,0.3778571188449859,0.2659708559513092,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8458817601203918,0.3628059029579162,0.345854252576828,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7373197078704834,0.2365913093090057,1.077418088912964,284.8974914550781,284.95001220703125,299.0033874511719,293.3583068847656,298.0252990722656,295.2322692871094,284.8996887207031,1.0,0.595440149307251,0.7079260945320129,0.7079260945320129,1.0,1.0,-3.1951472759246826,1.4288115501403809,1.7663357257843018,0.706111490726471,0.9045881032943726,0.9045881032943726,0.0,153.1886749267578,163.0,62366.0,0.0,2690.448486328125,1.0,279.1559753417969,283.1022644042969,296.3892517089844,300.4288330078125,293.1499938964844,293.1499938964844,278.8500061035156,38042.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930240511894226,1.0,0.0,0.0,3.775014638900757,3.7750403881073,9.508906373412174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.927734375,0.0,1692.556396484375,1895.4371337890625,0.0,3683.345703125,0.9347209930419922,1.0,0.0,3.0,1.0,0.0
18096300,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9990000128746032,0.6739399433135986,0.5443384051322937,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9097638130187988,0.4551506042480469,0.4322912991046905,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8549327850341797,0.3777396082878113,0.2659660875797272,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8440474271774292,0.362893283367157,0.3460354804992676,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7355897426605225,0.2364333570003509,1.0771596431732178,284.8197326660156,284.95001220703125,299.0218811035156,293.3489990234375,298.0303039550781,295.22705078125,284.82391357421875,1.0,0.5970894694328308,0.7062203884124756,0.7062203884124756,1.0,1.0,-3.20104718208313,1.4307633638381958,1.7702839374542236,0.7069001197814941,0.8215248584747314,0.8215248584747314,0.0,154.7251434326172,163.0,62837.328125,0.0,2710.717529296875,1.0,278.8984680175781,283.008544921875,296.3958740234375,300.54522705078125,293.1499938964844,293.1499938964844,278.8500061035156,42690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358530044555664,1.0,0.0,0.0,3.648479700088501,3.648504734039306,8.882130373422115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.294921875,0.0,1581.5150146484375,1895.4371337890625,0.0,3734.670654296875,0.907404601573944,1.0,0.0,3.0,1.0,0.0
18096360,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6717905402183533,0.5483919382095337,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9080466032028198,0.4562682211399078,0.4332714974880218,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8528468012809753,0.3777728676795959,0.2659402787685394,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.842179000377655,0.3630955815315246,0.3461843132972717,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7338047623634338,0.2363243848085403,1.076682448387146,284.8919372558594,284.95001220703125,299.0400390625,293.3399353027344,298.0363464355469,295.2240295410156,284.8940734863281,1.0,0.5987169742584229,0.7044510245323181,0.7044510245323181,1.0,1.0,-3.206673383712769,1.4325295686721802,1.774143934249878,0.7076444029808044,0.8399497270584106,0.8399497270584106,0.0,156.28756713867188,151.0,62583.90234375,0.0,2730.64453125,1.0,278.85797119140625,283.07000732421875,296.3567810058594,300.4244384765625,293.1499938964844,293.1499938964844,279.1499938964844,40593.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361051321029664,1.0,0.0,0.0,3.5494720935821533,3.5494959354400635,8.406608458244591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.640625,0.0,1457.598388671875,1895.4371337890625,0.0,3736.970947265625,0.8873270153999329,1.0,0.0,3.0,1.0,0.0
18096420,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6704498529434204,0.5424215793609619,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.913803219795227,0.4593468904495239,0.435903787612915,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8563594818115234,0.3786984384059906,0.2663871645927429,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8457417488098145,0.3642076253890991,0.3469959795475006,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7363438606262207,0.2365806400775909,1.076925277709961,284.9950256347656,284.95001220703125,299.0753479003906,293.3226623535156,298.0531921386719,295.2279357910156,284.9940490722656,1.0,0.5968834757804871,0.7009122371673584,0.7009122371673584,1.0,1.0,-3.20448899269104,1.429592847824097,1.7748961448669434,0.7061985731124878,0.9279838800430298,0.9279838800430298,0.0,154.3183135986328,154.0,61843.68359375,0.0,2715.442138671875,1.0,279.1416320800781,283.18707275390625,296.2976379394531,300.2419128417969,293.1499938964844,293.1499938964844,278.8500061035156,34023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273163080215454,1.0,0.0,0.0,3.654602289199829,3.6546261310577393,8.911966915547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.220703125,0.0,1523.4910888671875,1895.4371337890625,0.0,3656.51806640625,0.9049445986747742,1.0,0.0,3.0,1.0,0.0
18096480,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6704498529434204,0.5424215793609619,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.913803219795227,0.4593468904495239,0.435903787612915,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8563594818115234,0.3786984384059906,0.2663871645927429,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8457417488098145,0.3642076253890991,0.3469959795475006,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7363438606262207,0.2365806400775909,1.076925277709961,284.9950256347656,284.95001220703125,299.0753479003906,293.3226623535156,298.0531921386719,295.2279357910156,284.9940490722656,1.0,0.5968834757804871,0.7009122371673584,0.7009122371673584,1.0,1.0,-3.20448899269104,1.429592847824097,1.7748961448669434,0.7061985731124878,0.9279838800430298,0.9279838800430298,0.0,154.3183135986328,154.0,61843.68359375,0.0,2715.442138671875,1.0,279.1416320800781,283.18707275390625,296.2976379394531,300.2419128417969,293.1499938964844,293.1499938964844,278.8500061035156,34023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273163080215454,1.0,0.0,0.0,3.654602289199829,3.6546261310577393,8.911966915547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.220703125,0.0,1523.4910888671875,1895.4371337890625,0.0,3656.51806640625,0.9049445986747742,1.0,0.0,3.0,1.0,0.0
18096540,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6697540283203125,0.5405815839767456,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.916849970817566,0.4616696536540985,0.4382392764091491,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.857571542263031,0.3788817524909973,0.2666333019733429,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8471377491950989,0.36472287774086,0.3476088941097259,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7371212840080261,0.2365073710680008,1.076932430267334,284.9114990234375,284.95001220703125,299.1091003417969,293.30670166015625,298.06597900390625,295.2257385253906,284.9122009277344,1.0,0.5970792770385742,0.6973734498023987,0.6973734498023987,1.0,1.0,-3.2061145305633545,1.4284775257110596,1.7776368856430054,0.7052372097969055,0.8476928472518921,0.8476928472518921,0.0,153.8232421875,157.0,62274.64453125,0.0,2716.04150390625,1.0,278.8583374023437,283.0836486816406,296.3216247558594,300.3602600097656,293.1499938964844,293.1499938964844,279.1499938964844,38739.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339821934700012,1.0,0.0,0.0,3.5226263999938965,3.5226497650146484,8.279926646537206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2021484375,0.0,1415.8052978515625,1895.4371337890625,0.0,3717.587158203125,0.8794780373573303,1.0,0.0,3.0,1.0,0.0
18096600,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6697540283203125,0.5405815839767456,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.916849970817566,0.4616696536540985,0.4382392764091491,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.857571542263031,0.3788817524909973,0.2666333019733429,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8471377491950989,0.36472287774086,0.3476088941097259,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7371212840080261,0.2365073710680008,1.076932430267334,284.9114990234375,284.95001220703125,299.1091003417969,293.30670166015625,298.06597900390625,295.2257385253906,284.9122009277344,1.0,0.5970792770385742,0.6973734498023987,0.6973734498023987,1.0,1.0,-3.2061145305633545,1.4284775257110596,1.7776368856430054,0.7052372097969055,0.8476928472518921,0.8476928472518921,0.0,153.8232421875,157.0,62274.64453125,0.0,2716.04150390625,1.0,278.8583374023437,283.0836486816406,296.3216247558594,300.3602600097656,293.1499938964844,293.1499938964844,279.1499938964844,38739.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339821934700012,1.0,0.0,0.0,3.5226263999938965,3.5226497650146484,8.279926646537206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2021484375,0.0,1415.8052978515625,1895.4371337890625,0.0,3717.587158203125,0.8794780373573303,1.0,0.0,3.0,1.0,0.0
18096660,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6698291301727295,0.5413615703582764,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9185017943382264,0.4647201895713806,0.4409327507019043,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8576738834381104,0.3797515332698822,0.2671152353286743,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.847430408000946,0.365801990032196,0.3484862744808197,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7369950413703918,0.236827939748764,1.0778909921646118,285.0043029785156,284.95001220703125,299.1412048339844,293.2922058105469,298.08154296875,295.2295837402344,285.0033874511719,1.0,0.5983775854110718,0.6941336393356323,0.6941336393356323,1.0,1.0,-3.21307110786438,1.4300364255905151,1.7830345630645752,0.7053278684616089,0.9366142749786376,0.9366142749786376,0.0,154.37060546875,160.0,61729.41015625,0.0,2733.153076171875,1.0,279.1415100097656,283.1899108886719,296.2715148925781,300.2022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33312.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263280034065248,1.0,0.0,0.0,3.645453691482544,3.645477056503296,8.867402812029468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.875,0.0,1508.032470703125,1895.4371337890625,0.0,3647.4384765625,0.9023589491844176,1.0,0.0,3.0,1.0,0.0
18096720,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6698291301727295,0.5413615703582764,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9185017943382264,0.4647201895713806,0.4409327507019043,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8576738834381104,0.3797515332698822,0.2671152353286743,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.847430408000946,0.365801990032196,0.3484862744808197,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7369950413703918,0.236827939748764,1.0778909921646118,285.0043029785156,284.95001220703125,299.1412048339844,293.2922058105469,298.08154296875,295.2295837402344,285.0033874511719,1.0,0.5983775854110718,0.6941336393356323,0.6941336393356323,1.0,1.0,-3.21307110786438,1.4300364255905151,1.7830345630645752,0.7053278684616089,0.9366142749786376,0.9366142749786376,0.0,154.37060546875,160.0,61729.41015625,0.0,2733.153076171875,1.0,279.1415100097656,283.1899108886719,296.2715148925781,300.2022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33312.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263280034065248,1.0,0.0,0.0,3.645453691482544,3.645477056503296,8.867402812029468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.875,0.0,1508.032470703125,1895.4371337890625,0.0,3647.4384765625,0.9023589491844176,1.0,0.0,3.0,1.0,0.0
18096780,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.667663037776947,0.5450150370597839,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9180238246917723,0.4669927358627319,0.4433084428310394,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8560490608215332,0.3798449337482452,0.267363965511322,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.846099853515625,0.3662431538105011,0.3491179645061493,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7355386018753052,0.2367265075445175,1.078256368637085,284.9122619628906,284.95001220703125,299.1715087890625,293.2794189453125,298.0923767089844,295.2264099121094,284.9136047363281,1.0,0.6004271507263184,0.690893828868866,0.690893828868866,1.0,1.0,-3.2218191623687744,1.4324477910995483,1.789371371269226,0.7054926156997681,0.8540589213371277,0.8540589213371277,0.0,155.90049743652344,148.0,62391.46875,0.0,2759.382568359375,1.0,278.8577880859375,283.0763244628906,296.3009338378906,300.3435363769531,293.1499938964844,293.1499938964844,279.1499938964844,38405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934312105178833,1.0,0.0,0.0,3.534309864044189,3.5343332290649414,8.334941412613261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1923828125,0.0,1425.6563720703125,1895.4371337890625,0.0,3720.601806640625,0.8818070292472839,1.0,0.0,3.0,1.0,0.0
18096840,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.667663037776947,0.5450150370597839,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9180238246917723,0.4669927358627319,0.4433084428310394,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8560490608215332,0.3798449337482452,0.267363965511322,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.846099853515625,0.3662431538105011,0.3491179645061493,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7355386018753052,0.2367265075445175,1.078256368637085,284.9122619628906,284.95001220703125,299.1715087890625,293.2794189453125,298.0923767089844,295.2264099121094,284.9136047363281,1.0,0.6004271507263184,0.690893828868866,0.690893828868866,1.0,1.0,-3.2218191623687744,1.4324477910995483,1.789371371269226,0.7054926156997681,0.8540589213371277,0.8540589213371277,0.0,155.90049743652344,148.0,62391.46875,0.0,2759.382568359375,1.0,278.8577880859375,283.0763244628906,296.3009338378906,300.3435363769531,293.1499938964844,293.1499938964844,279.1499938964844,38405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934312105178833,1.0,0.0,0.0,3.534309864044189,3.5343332290649414,8.334941412613261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1923828125,0.0,1425.6563720703125,1895.4371337890625,0.0,3720.601806640625,0.8818070292472839,1.0,0.0,3.0,1.0,0.0
18096900,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.6670371294021606,0.5426942110061646,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9204480648040771,0.4684339463710785,0.4444478750228882,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8573244214057922,0.3801735937595367,0.2674399316310882,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8474438786506653,0.3666853904724121,0.3493615388870239,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7364553809165955,0.2367928326129913,1.077993392944336,285.0196533203125,284.95001220703125,299.1859130859375,293.27374267578125,298.0988464355469,295.2274780273437,285.0204772949219,1.0,0.5994875431060791,0.6892739534378052,0.6892739534378052,1.0,1.0,-3.22048282623291,1.4309334754943848,1.7895492315292358,0.7042375802993774,0.9312998652458192,0.9312998652458192,0.0,155.09300231933594,148.0,61651.6875,0.0,2752.20751953125,1.0,279.0990600585937,283.19647216796875,296.245849609375,300.1350402832031,293.1499938964844,293.1499938964844,279.1499938964844,33797.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288288354873656,1.0,0.0,0.0,3.59201455116272,3.592037439346313,8.609331985098834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9833984375,0.0,1453.38720703125,1895.4371337890625,0.0,3670.4013671875,0.8923225402832031,1.0,0.0,3.0,1.0,0.0
18096960,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6673048734664917,0.5370736718177795,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9252792596817015,0.4699602127075195,0.4458118081092834,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8605145215988159,0.3805936276912689,0.2676778733730316,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8506088852882385,0.367205798625946,0.3497770428657532,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7388867735862732,0.2369302064180374,1.0782142877578735,284.99774169921875,284.95001220703125,299.1998291015625,293.2685546875,298.1056213378906,295.2296142578125,284.9956359863281,1.0,0.5977291464805603,0.6875990033149719,0.6875990033149719,1.0,1.0,-3.216420888900757,1.4281189441680908,1.7883020639419556,0.7021661996841431,0.9368386268615724,0.9368386268615724,0.0,153.1125030517578,151.0,61720.6953125,0.0,2733.060302734375,1.0,279.142333984375,283.1771850585937,296.2496643066406,300.1840515136719,293.1499938964844,293.1499938964844,278.8500061035156,33331.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271743893623352,1.0,0.0,0.0,3.658403635025024,3.658427238464356,8.930516059990623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.25,0.0,1522.5274658203125,1895.4371337890625,0.0,3655.21435546875,0.9050121307373048,1.0,0.0,3.0,1.0,0.0
18097020,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6671659350395203,0.5339711904525757,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9291853308677672,0.4721980392932892,0.4480538964271545,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8623034954071045,0.3806277513504028,0.2678096294403076,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8525742292404175,0.3675838410854339,0.3502477705478668,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7401578426361084,0.2368002533912658,1.0779142379760742,284.9057922363281,284.95001220703125,299.2260437011719,293.25982666015625,298.1143493652344,295.2264099121094,284.9071655273437,1.0,0.5973247289657593,0.6842491626739502,0.6842491626739502,1.0,1.0,-3.215735673904419,1.4259648323059082,1.7897709608078003,0.6996719837188721,0.8487984538078308,0.8487984538078308,0.0,152.07070922851562,154.0,62145.62109375,0.0,2725.973876953125,1.0,278.8577880859375,283.06866455078125,296.27801513671875,300.3078918457031,293.1499938964844,293.1499938964844,279.1499938964844,38819.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934493899345398,1.0,0.0,0.0,3.526519060134888,3.52654242515564,8.298235911752272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2421875,0.0,1420.4658203125,1895.4371337890625,0.0,3722.2626953125,0.8804150819778442,1.0,0.0,3.0,1.0,0.0
18097080,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6671659350395203,0.5339711904525757,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9291853308677672,0.4721980392932892,0.4480538964271545,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8623034954071045,0.3806277513504028,0.2678096294403076,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8525742292404175,0.3675838410854339,0.3502477705478668,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7401578426361084,0.2368002533912658,1.0779142379760742,284.9057922363281,284.95001220703125,299.2260437011719,293.25982666015625,298.1143493652344,295.2264099121094,284.9071655273437,1.0,0.5973247289657593,0.6842491626739502,0.6842491626739502,1.0,1.0,-3.215735673904419,1.4259648323059082,1.7897709608078003,0.6996719837188721,0.8487984538078308,0.8487984538078308,0.0,152.07070922851562,154.0,62145.62109375,0.0,2725.973876953125,1.0,278.8577880859375,283.06866455078125,296.27801513671875,300.3078918457031,293.1499938964844,293.1499938964844,279.1499938964844,38819.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934493899345398,1.0,0.0,0.0,3.526519060134888,3.52654242515564,8.298235911752272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2421875,0.0,1420.4658203125,1895.4371337890625,0.0,3722.2626953125,0.8804150819778442,1.0,0.0,3.0,1.0,0.0
18097140,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6676744222640991,0.5338132977485657,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9314417839050292,0.4752618670463562,0.4507208168506622,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8628244996070862,0.3814315497875213,0.2682191431522369,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8532722592353821,0.3685947954654693,0.3510289192199707,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7403858304023743,0.2370976954698562,1.0786592960357666,285.0008239746094,284.95001220703125,299.25,293.2534484863281,298.1259155273437,295.2300720214844,284.9999694824219,1.0,0.5982053279876709,0.6808992624282837,0.6808992624282837,1.0,1.0,-3.221072196960449,1.426524996757507,1.7945470809936523,0.6988725662231445,0.9362966418266296,0.9362966418266296,0.0,152.23622131347656,157.0,61594.953125,0.0,2737.75,1.0,279.1415100097656,283.1776428222656,296.2319641113281,300.15234375,293.1499938964844,293.1499938964844,278.8500061035156,33377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265958666801452,1.0,0.0,0.0,3.6484432220458975,3.6484668254852295,8.881953590389458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.912109375,0.0,1511.820556640625,1895.4371337890625,0.0,3649.900146484375,0.9030733108520508,1.0,0.0,3.0,1.0,0.0
18097200,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6676744222640991,0.5338132977485657,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9314417839050292,0.4752618670463562,0.4507208168506622,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8628244996070862,0.3814315497875213,0.2682191431522369,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8532722592353821,0.3685947954654693,0.3510289192199707,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7403858304023743,0.2370976954698562,1.0786592960357666,285.0008239746094,284.95001220703125,299.25,293.2534484863281,298.1259155273437,295.2300720214844,284.9999694824219,1.0,0.5982053279876709,0.6808992624282837,0.6808992624282837,1.0,1.0,-3.221072196960449,1.426524996757507,1.7945470809936523,0.6988725662231445,0.9362966418266296,0.9362966418266296,0.0,152.23622131347656,157.0,61594.953125,0.0,2737.75,1.0,279.1415100097656,283.1776428222656,296.2319641113281,300.15234375,293.1499938964844,293.1499938964844,278.8500061035156,33377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265958666801452,1.0,0.0,0.0,3.6484432220458975,3.6484668254852295,8.881953590389458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.912109375,0.0,1511.820556640625,1895.4371337890625,0.0,3649.900146484375,0.9030733108520508,1.0,0.0,3.0,1.0,0.0
18097260,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.665925145149231,0.5367106795310974,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9314022660255432,0.4775724411010742,0.453117698431015,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8615126609802246,0.381500244140625,0.2684378921985626,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8522348999977112,0.36900195479393,0.3516123294830322,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7392012476921082,0.2369976192712783,1.0789594650268557,284.9107360839844,284.95001220703125,299.2726745605469,293.248291015625,298.1330871582031,295.2269592285156,284.9121398925781,1.0,0.5999705791473389,0.6777353882789612,0.6777353882789612,1.0,1.0,-3.228764533996582,1.4281792640686035,1.800585389137268,0.6990004181861877,0.8533859848976135,0.8533859848976135,0.0,153.49134826660156,160.0,62249.30078125,0.0,2760.371826171875,1.0,278.8577880859375,283.0667724609375,296.2686767578125,300.2999572753906,293.1499938964844,293.1499938964844,279.1499938964844,38477.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343278408050536,1.0,0.0,0.0,3.534122943878174,3.534146308898926,8.334059202752542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.076171875,0.0,1425.97607421875,1895.4371337890625,0.0,3720.745849609375,0.8818261623382568,1.0,0.0,3.0,1.0,0.0
18097320,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.665925145149231,0.5367106795310974,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9314022660255432,0.4775724411010742,0.453117698431015,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8615126609802246,0.381500244140625,0.2684378921985626,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8522348999977112,0.36900195479393,0.3516123294830322,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7392012476921082,0.2369976192712783,1.0789594650268557,284.9107360839844,284.95001220703125,299.2726745605469,293.248291015625,298.1330871582031,295.2269592285156,284.9121398925781,1.0,0.5999705791473389,0.6777353882789612,0.6777353882789612,1.0,1.0,-3.228764533996582,1.4281792640686035,1.800585389137268,0.6990004181861877,0.8533859848976135,0.8533859848976135,0.0,153.49134826660156,160.0,62249.30078125,0.0,2760.371826171875,1.0,278.8577880859375,283.0667724609375,296.2686767578125,300.2999572753906,293.1499938964844,293.1499938964844,279.1499938964844,38477.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343278408050536,1.0,0.0,0.0,3.534122943878174,3.534146308898926,8.334059202752542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.076171875,0.0,1425.97607421875,1895.4371337890625,0.0,3720.745849609375,0.8818261623382568,1.0,0.0,3.0,1.0,0.0
18097380,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6644333600997925,0.540516197681427,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9310295581817628,0.4806659817695617,0.4558613002300262,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8599725365638733,0.382298082113266,0.2688791751861572,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8509325385093689,0.3700031042098999,0.3524343073368072,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7377539873123169,0.2372487932443618,1.079783320426941,285.0068664550781,284.95001220703125,299.2951965332031,293.2431335449219,298.14385986328125,295.2303466796875,285.00537109375,1.0,0.602327287197113,0.6745714545249939,0.6745714545249939,1.0,1.0,-3.239144325256348,1.4310134649276731,1.8081308603286743,0.6998298764228821,0.9454286694526672,0.9454286694526672,0.0,155.16395568847656,148.0,61827.53125,0.0,2790.93896484375,1.0,279.14239501953125,283.1747436523437,296.2251281738281,300.1578063964844,293.1499938964844,293.1499938964844,278.8500061035156,33052.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272446632385254,1.0,0.0,0.0,3.6665077209472656,3.6665313243865967,8.970124554252834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3505859375,0.0,1529.457763671875,1895.4371337890625,0.0,3655.85986328125,0.9066410064697266,1.0,0.0,3.0,1.0,0.0
18097440,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6644333600997925,0.540516197681427,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9310295581817628,0.4806659817695617,0.4558613002300262,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8599725365638733,0.382298082113266,0.2688791751861572,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8509325385093689,0.3700031042098999,0.3524343073368072,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7377539873123169,0.2372487932443618,1.079783320426941,285.0068664550781,284.95001220703125,299.2951965332031,293.2431335449219,298.14385986328125,295.2303466796875,285.00537109375,1.0,0.602327287197113,0.6745714545249939,0.6745714545249939,1.0,1.0,-3.239144325256348,1.4310134649276731,1.8081308603286743,0.6998298764228821,0.9454286694526672,0.9454286694526672,0.0,155.16395568847656,148.0,61827.53125,0.0,2790.93896484375,1.0,279.14239501953125,283.1747436523437,296.2251281738281,300.1578063964844,293.1499938964844,293.1499938964844,278.8500061035156,33052.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272446632385254,1.0,0.0,0.0,3.6665077209472656,3.6665313243865967,8.970124554252834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3505859375,0.0,1529.457763671875,1895.4371337890625,0.0,3655.85986328125,0.9066410064697266,1.0,0.0,3.0,1.0,0.0
18097500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.663113534450531,0.5381848812103271,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9336328506469728,0.4818456768989563,0.4571687281131744,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8613892793655396,0.3823540210723877,0.2690585553646087,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8524026870727539,0.3702197968959808,0.3527924418449402,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7387839555740356,0.2371858209371566,1.0799620151519775,284.8758850097656,284.95001220703125,299.3063659667969,293.24053955078125,298.1475524902344,295.2294006347656,284.873291015625,1.0,0.6015486717224121,0.6729894876480103,0.6729894876480103,1.0,1.0,-3.2387964725494385,1.4297702312469482,1.8090262413024905,0.6991518139839172,0.8558487296104431,0.8558487296104431,0.0,154.42984008789062,148.0,62688.20703125,0.0,2786.152587890625,1.0,278.8974304199219,283.0268859863281,296.2756652832031,300.3768615722656,293.1499938964844,293.1499938964844,278.8500061035156,37505.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93364816904068,1.0,0.0,0.0,3.633272647857666,3.6332967281341553,8.808242455415893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.33984375,0.0,1525.849853515625,1895.4371337890625,0.0,3714.53466796875,0.9003461599349976,1.0,0.0,3.0,1.0,0.0
18097560,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6621928215026855,0.5337710976600647,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.937347650527954,0.4828950464725494,0.45810067653656,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8636446595191956,0.3822709918022156,0.2689674198627472,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8547202348709106,0.3703116774559021,0.3528364598751068,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7404854893684387,0.2370185554027557,1.0790386199951172,284.9026184082031,284.95001220703125,299.3175048828125,293.2379455566406,298.150390625,295.2270812988281,284.90386962890625,1.0,0.5998169779777527,0.6713094711303711,0.6713094711303711,1.0,1.0,-3.2334513664245605,1.4261491298675537,1.8073021173477173,0.6970398426055908,0.852483868598938,0.852483868598938,0.0,152.8166961669922,151.0,62316.2578125,0.0,2766.25830078125,1.0,278.8578186035156,283.0541687011719,296.26055908203125,300.3025817871094,293.1499938964844,293.1499938964844,279.1499938964844,38752.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355691075325012,1.0,0.0,0.0,3.5483319759368896,3.5483555793762207,8.401208901887003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.458984375,0.0,1442.9908447265625,1895.4371337890625,0.0,3732.080078125,0.8850430846214294,1.0,0.0,3.0,1.0,0.0
18097620,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6627715826034546,0.5303143858909607,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9417209029197692,0.4859499037265777,0.4606993496417999,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8658580183982849,0.3830108046531677,0.2692900002002716,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8570556640625,0.3712499141693115,0.3534934520721435,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7420082092285156,0.2372312545776367,1.0791127681732178,284.997802734375,284.95001220703125,299.3396301269531,293.2327575683594,298.1603698730469,295.23004150390625,284.9968566894531,1.0,0.5995268821716309,0.6679493188858032,0.6679493188858032,1.0,1.0,-3.233665943145752,1.4240437746047974,1.809622049331665,0.6948700547218323,0.9379891753196716,0.9379891753196716,0.0,151.7333984375,154.0,61654.3125,0.0,2760.7509765625,1.0,279.14166259765625,283.16558837890625,296.21221923828125,300.1382141113281,293.1499938964844,293.1499938964844,278.8500061035156,33513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278502464294434,1.0,0.0,0.0,3.663015127182007,3.663038730621338,8.95304367531935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5322265625,0.0,1529.0269775390625,1895.4371337890625,0.0,3661.420654296875,0.9064316153526306,1.0,0.0,3.0,1.0,0.0
18097680,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6627715826034546,0.5303143858909607,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9417209029197692,0.4859499037265777,0.4606993496417999,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8658580183982849,0.3830108046531677,0.2692900002002716,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8570556640625,0.3712499141693115,0.3534934520721435,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7420082092285156,0.2372312545776367,1.0791127681732178,284.997802734375,284.95001220703125,299.3396301269531,293.2327575683594,298.1603698730469,295.23004150390625,284.9968566894531,1.0,0.5995268821716309,0.6679493188858032,0.6679493188858032,1.0,1.0,-3.233665943145752,1.4240437746047974,1.809622049331665,0.6948700547218323,0.9379891753196716,0.9379891753196716,0.0,151.7333984375,154.0,61654.3125,0.0,2760.7509765625,1.0,279.14166259765625,283.16558837890625,296.21221923828125,300.1382141113281,293.1499938964844,293.1499938964844,278.8500061035156,33513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278502464294434,1.0,0.0,0.0,3.663015127182007,3.663038730621338,8.95304367531935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5322265625,0.0,1529.0269775390625,1895.4371337890625,0.0,3661.420654296875,0.9064316153526306,1.0,0.0,3.0,1.0,0.0
18097740,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6614832282066345,0.5311887264251709,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.942973494529724,0.4882689714431762,0.4630766212940216,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8655686974525452,0.3830458223819732,0.2694635391235351,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8569982051849365,0.3716102838516235,0.354003757238388,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416248321533203,0.2371004223823547,1.0791102647781372,284.9080505371094,284.95001220703125,299.361572265625,293.2275390625,298.1669006347656,295.2269287109375,284.90948486328125,1.0,0.6004725694656372,0.6645891666412354,0.6645891666412354,1.0,1.0,-3.238393783569336,1.4240155220031738,1.814378261566162,0.6935082674026489,0.8531648516654968,0.8531648516654968,0.0,152.1934814453125,157.0,62230.76953125,0.0,2773.009521484375,1.0,278.8576965332031,283.0561218261719,296.2468566894531,300.2782287597656,293.1499938964844,293.1499938964844,279.1499938964844,38656.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353492856025696,1.0,0.0,0.0,3.541797876358032,3.541821241378784,8.370296882276307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.8076171875,0.0,1435.3731689453125,1895.4371337890625,0.0,3730.0732421875,0.8836670517921448,1.0,0.0,3.0,1.0,0.0
18097800,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6614832282066345,0.5311887264251709,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.942973494529724,0.4882689714431762,0.4630766212940216,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8655686974525452,0.3830458223819732,0.2694635391235351,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8569982051849365,0.3716102838516235,0.354003757238388,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7416248321533203,0.2371004223823547,1.0791102647781372,284.9080505371094,284.95001220703125,299.361572265625,293.2275390625,298.1669006347656,295.2269287109375,284.90948486328125,1.0,0.6004725694656372,0.6645891666412354,0.6645891666412354,1.0,1.0,-3.238393783569336,1.4240155220031738,1.814378261566162,0.6935082674026489,0.8531648516654968,0.8531648516654968,0.0,152.1934814453125,157.0,62230.76953125,0.0,2773.009521484375,1.0,278.8576965332031,283.0561218261719,296.2468566894531,300.2782287597656,293.1499938964844,293.1499938964844,279.1499938964844,38656.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353492856025696,1.0,0.0,0.0,3.541797876358032,3.541821241378784,8.370296882276307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.8076171875,0.0,1435.3731689453125,1895.4371337890625,0.0,3730.0732421875,0.8836670517921448,1.0,0.0,3.0,1.0,0.0
18097860,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6604726314544678,0.5336602330207825,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9434415698051452,0.4914054870605469,0.465841144323349,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8646794557571411,0.3838285803794861,0.2698825597763061,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8563143014907837,0.3725853264331817,0.3547838032245636,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.740702211856842,0.2373488545417785,1.079825758934021,285.00537109375,284.95001220703125,299.3833312988281,293.22235107421875,298.1773376464844,295.2305603027344,285.0044860839844,1.0,0.6022867560386658,0.6614667177200317,0.6614667177200317,1.0,1.0,-3.246984004974365,1.425959587097168,1.8210245370864868,0.6926890015602112,0.944554328918457,0.944554328918457,0.0,153.29234313964844,160.0,61751.19140625,0.0,2796.815185546875,1.0,279.14166259765625,283.1666259765625,296.2033386230469,300.1314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33231.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279683232307434,1.0,0.0,0.0,3.667979240417481,3.668003082275391,8.977326615422498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0947265625,0.0,1532.44384765625,1895.4371337890625,0.0,3662.505126953125,0.907380223274231,1.0,0.0,3.0,1.0,0.0
18097920,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6604726314544678,0.5336602330207825,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9434415698051452,0.4914054870605469,0.465841144323349,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8646794557571411,0.3838285803794861,0.2698825597763061,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8563143014907837,0.3725853264331817,0.3547838032245636,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.740702211856842,0.2373488545417785,1.079825758934021,285.00537109375,284.95001220703125,299.3833312988281,293.22235107421875,298.1773376464844,295.2305603027344,285.0044860839844,1.0,0.6022867560386658,0.6614667177200317,0.6614667177200317,1.0,1.0,-3.246984004974365,1.425959587097168,1.8210245370864868,0.6926890015602112,0.944554328918457,0.944554328918457,0.0,153.29234313964844,160.0,61751.19140625,0.0,2796.815185546875,1.0,279.14166259765625,283.1666259765625,296.2033386230469,300.1314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33231.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279683232307434,1.0,0.0,0.0,3.667979240417481,3.668003082275391,8.977326615422498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0947265625,0.0,1532.44384765625,1895.4371337890625,0.0,3662.505126953125,0.907380223274231,1.0,0.0,3.0,1.0,0.0
