time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6571451425552368,0.5384947657585144,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9420908093452454,0.4937258064746856,0.4682891368865967,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8623177409172058,0.3838457763195038,0.2700918614864349,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.854235827922821,0.3729257881641388,0.3553394973278045,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.738640546798706,0.2371625304222107,1.079910159111023,284.9100646972656,284.95001220703125,299.4049072265625,293.2171630859375,298.1840515136719,295.2279052734375,284.9115905761719,1.0,0.604673445224762,0.6583443284034729,0.6583443284034729,1.0,1.0,-3.256762742996216,1.4283877611160278,1.828374981880188,0.6921066045761108,0.8594456911087036,0.8594456911087036,0.0,155.2003936767578,148.0,62491.48046875,0.0,2827.697998046875,1.0,278.8575744628906,283.04986572265625,296.24029541015625,300.2859802246094,293.1499938964844,293.1499938964844,279.1499938964844,38365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362787008285522,1.0,0.0,0.0,3.5618271827697754,3.5618507862091064,8.465234486720874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6435546875,0.0,1454.5401611328125,1895.4371337890625,0.0,3738.55419921875,0.8878316283226013,1.0,0.0,3.0,1.0,0.0
18098040,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6571451425552368,0.5384947657585144,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9420908093452454,0.4937258064746856,0.4682891368865967,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8623177409172058,0.3838457763195038,0.2700918614864349,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.854235827922821,0.3729257881641388,0.3553394973278045,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.738640546798706,0.2371625304222107,1.079910159111023,284.9100646972656,284.95001220703125,299.4049072265625,293.2171630859375,298.1840515136719,295.2279052734375,284.9115905761719,1.0,0.604673445224762,0.6583443284034729,0.6583443284034729,1.0,1.0,-3.256762742996216,1.4283877611160278,1.828374981880188,0.6921066045761108,0.8594456911087036,0.8594456911087036,0.0,155.2003936767578,148.0,62491.48046875,0.0,2827.697998046875,1.0,278.8575744628906,283.04986572265625,296.24029541015625,300.2859802246094,293.1499938964844,293.1499938964844,279.1499938964844,38365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362787008285522,1.0,0.0,0.0,3.5618271827697754,3.5618507862091064,8.465234486720874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6435546875,0.0,1454.5401611328125,1895.4371337890625,0.0,3738.55419921875,0.8878316283226013,1.0,0.0,3.0,1.0,0.0
18098100,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6559402942657471,0.536596417427063,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9442455172538756,0.4952113926410675,0.4694610834121704,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8633849620819092,0.3841442167758941,0.2701461017131805,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8553780913352966,0.3733257353305816,0.3555424809455871,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7393571734428406,0.2371821403503418,1.0794602632522583,285.0198669433594,284.95001220703125,299.4156188964844,293.2145690917969,298.1888427734375,295.2293701171875,285.02081298828125,1.0,0.603849470615387,0.6567831039428711,0.6567831039428711,1.0,1.0,-3.255674123764038,1.4267585277557373,1.8289155960083008,0.6905997395515442,0.9380025267601012,0.9380025267601012,0.0,154.54165649414062,148.0,61744.71484375,0.0,2821.765869140625,1.0,279.0997009277344,283.1728515625,296.1876525878906,300.0802307128906,293.1499938964844,293.1499938964844,279.1499938964844,33820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308581352233888,1.0,0.0,0.0,3.6185131072998047,3.6185362339019775,8.736823815524986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.017578125,0.0,1482.2508544921875,1895.4371337890625,0.0,3689.00439453125,0.8982460498809814,1.0,0.0,3.0,1.0,0.0
18098160,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.6556517481803894,0.5312691926956177,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9488438367843628,0.4967903792858124,0.4708766341209411,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8664947152137756,0.3845439255237579,0.2703700959682464,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.858479380607605,0.3738123774528503,0.3559271991252899,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7416749000549316,0.2372790277004242,1.079506278038025,284.99969482421875,284.95001220703125,299.4263000488281,293.21197509765625,298.1939392089844,295.2317199707031,284.9976501464844,1.0,0.6021818518638611,0.6551164984703064,0.6551164984703064,1.0,1.0,-3.251763105392456,1.4237377643585205,1.8280253410339355,0.6883016228675842,0.945135772228241,0.945135772228241,0.0,152.6790771484375,136.0,61829.34375,0.0,2803.311279296875,1.0,279.142578125,283.1553955078125,296.1937561035156,300.1324462890625,293.1499938964844,293.1499938964844,278.8500061035156,33313.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292524456977844,1.0,0.0,0.0,3.684972763061523,3.6849966049194336,9.060701700036588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.8251953125,0.0,1552.135009765625,1895.4371337890625,0.0,3674.287353515625,0.910995364189148,1.0,0.0,3.0,1.0,0.0
18098220,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6559577584266663,0.5159476399421692,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9604344964027404,0.4990132749080658,0.472991794347763,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.875016450881958,0.3844641149044037,0.2703320384025574,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8670154213905334,0.3740506172180176,0.356142520904541,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7482433915138245,0.237039640545845,1.0780490636825562,284.89617919921875,284.95001220703125,299.447509765625,293.2068176269531,298.1990966796875,295.2281799316406,284.8973083496094,1.0,0.5966249704360962,0.651783287525177,0.651783287525177,1.0,1.0,-3.234359741210937,1.412997841835022,1.821362018585205,0.6825385689735413,0.8468549847602844,0.8468549847602844,0.0,147.23977661132812,154.0,62028.21875,0.0,2737.416748046875,1.0,278.85760498046875,283.0401916503906,296.224365234375,300.25225830078125,293.1499938964844,293.1499938964844,279.1499938964844,39274.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365469813346864,1.0,0.0,0.0,3.5434086322784424,3.543432235717773,8.377911058232712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.521484375,0.0,1441.5684814453125,1895.4371337890625,0.0,3741.0009765625,0.884387731552124,1.0,0.0,3.0,1.0,0.0
18098280,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6559577584266663,0.5159476399421692,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9604344964027404,0.4990132749080658,0.472991794347763,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.875016450881958,0.3844641149044037,0.2703320384025574,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8670154213905334,0.3740506172180176,0.356142520904541,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7482433915138245,0.237039640545845,1.0780490636825562,284.89617919921875,284.95001220703125,299.447509765625,293.2068176269531,298.1990966796875,295.2281799316406,284.8973083496094,1.0,0.5966249704360962,0.651783287525177,0.651783287525177,1.0,1.0,-3.234359741210937,1.412997841835022,1.821362018585205,0.6825385689735413,0.8468549847602844,0.8468549847602844,0.0,147.23977661132812,154.0,62028.21875,0.0,2737.416748046875,1.0,278.85760498046875,283.0401916503906,296.224365234375,300.25225830078125,293.1499938964844,293.1499938964844,279.1499938964844,39274.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365469813346864,1.0,0.0,0.0,3.5434086322784424,3.543432235717773,8.377911058232712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.521484375,0.0,1441.5684814453125,1895.4371337890625,0.0,3741.0009765625,0.884387731552124,1.0,0.0,3.0,1.0,0.0
18098340,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6578885316848755,0.5191622972488403,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9603155851364136,0.5022084712982178,0.4757697880268097,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.873622477054596,0.3852601051330566,0.2707359790802002,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8658297061920166,0.3750307559967041,0.3568946719169616,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7469692230224609,0.2373819202184677,1.0789711475372314,285.0008239746094,284.95001220703125,299.468505859375,293.20166015625,298.208740234375,295.2319030761719,285.0005798339844,1.0,0.5995153784751892,0.6484500169754028,0.6484500169754028,1.0,1.0,-3.244014024734497,1.4147869348526,1.8292272090911863,0.682809591293335,0.936827540397644,0.936827540397644,0.0,148.67095947265625,172.0,61442.78515625,0.0,2765.16748046875,1.0,279.1416015625,283.1595764160156,296.1769104003906,300.0849609375,293.1499938964844,293.1499938964844,278.8500061035156,33537.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278380274772644,1.0,0.0,0.0,3.655184984207153,3.655208587646485,8.914807949622627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.583984375,0.0,1520.497314453125,1895.4371337890625,0.0,3661.30859375,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
18098400,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6578885316848755,0.5191622972488403,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9603155851364136,0.5022084712982178,0.4757697880268097,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.873622477054596,0.3852601051330566,0.2707359790802002,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8658297061920166,0.3750307559967041,0.3568946719169616,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7469692230224609,0.2373819202184677,1.0789711475372314,285.0008239746094,284.95001220703125,299.468505859375,293.20166015625,298.208740234375,295.2319030761719,285.0005798339844,1.0,0.5995153784751892,0.6484500169754028,0.6484500169754028,1.0,1.0,-3.244014024734497,1.4147869348526,1.8292272090911863,0.682809591293335,0.936827540397644,0.936827540397644,0.0,148.67095947265625,172.0,61442.78515625,0.0,2765.16748046875,1.0,279.1416015625,283.1595764160156,296.1769104003906,300.0849609375,293.1499938964844,293.1499938964844,278.8500061035156,33537.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278380274772644,1.0,0.0,0.0,3.655184984207153,3.655208587646485,8.914807949622627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.583984375,0.0,1520.497314453125,1895.4371337890625,0.0,3661.30859375,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
18098460,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.6538405418395996,0.5378174781799316,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9501858949661256,0.504676103591919,0.4785079658031463,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8637713193893433,0.3853744268417358,0.2711262106895447,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.856422483921051,0.3754575848579407,0.3576858639717102,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7390592098236084,0.2373422086238861,1.0805177688598633,284.9205017089844,284.95001220703125,299.4893493652344,293.196533203125,298.215576171875,295.2300109863281,284.9223327636719,1.0,0.6076278686523438,0.6455191969871521,0.6455191969871521,1.0,1.0,-3.2730064392089844,1.425751566886902,1.847254753112793,0.6877790689468384,0.8643798232078552,0.8643798232078552,0.0,155.78396606445312,175.0,62480.4140625,0.0,2864.99609375,1.0,278.857666015625,283.0513000488281,296.2190246582031,300.2551574707031,293.1499938964844,293.1499938964844,279.1499938964844,37937.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359118938446044,1.0,0.0,0.0,3.56010365486145,3.560127019882202,8.45704391849722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.30078125,0.0,1449.5758056640625,1895.4371337890625,0.0,3735.2080078125,0.887239396572113,1.0,0.0,3.0,1.0,0.0
18098520,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.6538405418395996,0.5378174781799316,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9501858949661256,0.504676103591919,0.4785079658031463,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8637713193893433,0.3853744268417358,0.2711262106895447,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.856422483921051,0.3754575848579407,0.3576858639717102,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7390592098236084,0.2373422086238861,1.0805177688598633,284.9205017089844,284.95001220703125,299.4893493652344,293.196533203125,298.215576171875,295.2300109863281,284.9223327636719,1.0,0.6076278686523438,0.6455191969871521,0.6455191969871521,1.0,1.0,-3.2730064392089844,1.425751566886902,1.847254753112793,0.6877790689468384,0.8643798232078552,0.8643798232078552,0.0,155.78396606445312,175.0,62480.4140625,0.0,2864.99609375,1.0,278.857666015625,283.0513000488281,296.2190246582031,300.2551574707031,293.1499938964844,293.1499938964844,279.1499938964844,37937.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359118938446044,1.0,0.0,0.0,3.56010365486145,3.560127019882202,8.45704391849722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.30078125,0.0,1449.5758056640625,1895.4371337890625,0.0,3735.2080078125,0.887239396572113,1.0,0.0,3.0,1.0,0.0
18098580,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6472981572151184,0.5529958605766296,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9425479173660278,0.507882297039032,0.4815141260623932,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8564571142196655,0.3861567378044128,0.2716750204563141,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8494549989700317,0.3764204084873199,0.3586321771144867,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7329645156860352,0.2374661713838577,1.0816973447799685,285.02294921875,284.95001220703125,299.510009765625,293.1914367675781,298.2256774902344,295.2339782714844,285.0215148925781,1.0,0.6140019297599792,0.6425883173942566,0.6425883173942566,1.0,1.0,-3.2981014251708984,1.4350038766860962,1.8630974292755127,0.690719723701477,0.96952885389328,0.96952885389328,0.0,161.7360382080078,178.0,62331.65234375,0.0,2951.57275390625,1.0,279.14227294921875,283.1605224609375,296.18023681640625,300.1388854980469,293.1499938964844,293.1499938964844,278.8500061035156,32571.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302678108215332,1.0,0.0,0.0,3.709820032119751,3.70984411239624,9.183304428006522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.4814453125,0.0,1574.671630859375,1895.4371337890625,0.0,3683.595947265625,0.9161777496337892,1.0,0.0,3.0,1.0,0.0
18098640,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6472981572151184,0.5529958605766296,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9425479173660278,0.507882297039032,0.4815141260623932,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8564571142196655,0.3861567378044128,0.2716750204563141,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8494549989700317,0.3764204084873199,0.3586321771144867,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7329645156860352,0.2374661713838577,1.0816973447799685,285.02294921875,284.95001220703125,299.510009765625,293.1914367675781,298.2256774902344,295.2339782714844,285.0215148925781,1.0,0.6140019297599792,0.6425883173942566,0.6425883173942566,1.0,1.0,-3.2981014251708984,1.4350038766860962,1.8630974292755127,0.690719723701477,0.96952885389328,0.96952885389328,0.0,161.7360382080078,178.0,62331.65234375,0.0,2951.57275390625,1.0,279.14227294921875,283.1605224609375,296.18023681640625,300.1388854980469,293.1499938964844,293.1499938964844,278.8500061035156,32571.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302678108215332,1.0,0.0,0.0,3.709820032119751,3.70984411239624,9.183304428006522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.4814453125,0.0,1574.671630859375,1895.4371337890625,0.0,3683.595947265625,0.9161777496337892,1.0,0.0,3.0,1.0,0.0
18098700,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6431289315223694,0.559561550617218,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.939391553401947,0.5090787410736084,0.4829652607440948,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8534289002418518,0.3861969709396362,0.2719282209873199,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8465833067893982,0.3766067922115326,0.3590776324272156,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7303608059883118,0.2372916042804718,1.081974983215332,284.8890075683594,284.95001220703125,299.520263671875,293.1889038085937,298.22821044921875,295.23175048828125,284.88592529296875,1.0,0.6168321967124939,0.6411228775978088,0.6411228775978088,1.0,1.0,-3.308919906616211,1.4388139247894287,1.870105862617493,0.691646158695221,0.8828964829444885,0.8828964829444885,0.0,164.34478759765625,178.0,63470.5390625,0.0,2989.51904296875,1.0,278.8961486816406,283.0052490234375,296.2314453125,300.3725280761719,293.1499938964844,293.1499938964844,278.8500061035156,36400.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374407529830932,1.0,0.0,0.0,3.698779582977295,3.6988041400909424,9.128726219387318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0859375,0.0,1591.153564453125,1895.4371337890625,0.0,3749.148681640625,0.9145210385322572,1.0,0.0,3.0,1.0,0.0
18098760,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6385530829429626,0.566360354423523,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9358288645744324,0.5100980401039124,0.4840310513973236,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8500940799713135,0.3860640823841095,0.2719205319881439,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8434419631958008,0.3766371607780456,0.3592220544815063,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7274691462516785,0.236956387758255,1.0811176300048828,284.9091491699219,284.95001220703125,299.53045654296875,293.1863708496094,298.2294311523437,295.2276306152344,284.910888671875,1.0,0.6193777918815613,0.6392086744308472,0.6392086744308472,1.0,1.0,-3.317513942718506,1.4411710500717163,1.8763428926467896,0.691922664642334,0.8779688477516174,0.8779688477516174,0.0,166.97911071777344,181.0,63359.41015625,0.0,3023.013916015625,1.0,278.8572998046875,283.022705078125,296.2183532714844,300.31689453125,293.1499938964844,293.1499938964844,279.1499938964844,37841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940392017364502,1.0,0.0,0.0,3.634204864501953,3.6342289447784415,8.812762644083705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5419921875,0.0,1529.3817138671875,1895.4371337890625,0.0,3776.008544921875,0.9033328890800476,1.0,0.0,3.0,1.0,0.0
18098820,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9947438836097716,0.6316298842430115,0.5697406530380249,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9278605580329896,0.5130793452262878,0.486819714307785,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.843009889125824,0.3866744935512543,0.2723464071750641,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8366602659225464,0.3774069845676422,0.3599888384342193,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7210748791694641,0.2366741895675659,1.080404281616211,285.01092529296875,284.95001220703125,299.5507507324219,293.18133544921875,298.2364196777344,295.228271484375,285.00885009765625,1.0,0.6234883666038513,0.6353803277015686,0.6353803277015686,1.0,1.0,-3.3255088329315186,1.4414886236190796,1.884020209312439,0.6903405785560608,0.9762790203094482,0.9762790203094482,0.0,172.74989318847656,184.0,62832.2421875,0.0,3073.1806640625,1.0,279.1431884765625,283.13671875,296.1694030761719,300.1688232421875,293.1499938964844,293.1499938964844,278.8500061035156,33025.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345669746398926,1.0,0.0,0.0,3.7630727291107178,3.763097286224365,9.448840501136146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.1357421875,0.0,1639.6954345703125,1895.4371337890625,0.0,3722.93017578125,0.92836993932724,1.0,0.0,3.0,1.0,0.0
18098880,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9947438836097716,0.6316298842430115,0.5697406530380249,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9278605580329896,0.5130793452262878,0.486819714307785,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.843009889125824,0.3866744935512543,0.2723464071750641,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8366602659225464,0.3774069845676422,0.3599888384342193,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7210748791694641,0.2366741895675659,1.080404281616211,285.01092529296875,284.95001220703125,299.5507507324219,293.18133544921875,298.2364196777344,295.228271484375,285.00885009765625,1.0,0.6234883666038513,0.6353803277015686,0.6353803277015686,1.0,1.0,-3.3255088329315186,1.4414886236190796,1.884020209312439,0.6903405785560608,0.9762790203094482,0.9762790203094482,0.0,172.74989318847656,184.0,62832.2421875,0.0,3073.1806640625,1.0,279.1431884765625,283.13671875,296.1694030761719,300.1688232421875,293.1499938964844,293.1499938964844,278.8500061035156,33025.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345669746398926,1.0,0.0,0.0,3.7630727291107178,3.763097286224365,9.448840501136146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.1357421875,0.0,1639.6954345703125,1895.4371337890625,0.0,3722.93017578125,0.92836993932724,1.0,0.0,3.0,1.0,0.0
18098940,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9847923517227172,0.6260623931884766,0.5648317337036133,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9192034602165222,0.5150930881500244,0.489205002784729,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8355246782302856,0.3864234983921051,0.272527664899826,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8294748067855835,0.3774446249008178,0.3604699969291687,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7140858769416809,0.2359557151794433,1.078926920890808,284.8932189941406,284.95001220703125,299.5708312988281,293.17633056640625,298.23876953125,295.2216491699219,284.8949279785156,1.0,0.626089334487915,0.6315519213676453,0.6315519213676453,1.0,1.0,-3.3215208053588867,1.43607497215271,1.8854458332061768,0.6865929961204529,0.8713665008544922,0.8713665008544922,0.0,178.62655639648438,187.0,63387.4609375,0.0,3097.774658203125,1.0,278.8568725585937,283.0033569335937,296.200439453125,300.3092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38787.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430979490280152,1.0,0.0,0.0,3.6518337726593018,3.651858329772949,8.898469445739465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.49609375,0.0,1556.0762939453125,1895.4371337890625,0.0,3800.57568359375,0.90792977809906,1.0,0.0,3.0,1.0,0.0
18099000,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9847923517227172,0.6260623931884766,0.5648317337036133,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9192034602165222,0.5150930881500244,0.489205002784729,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8355246782302856,0.3864234983921051,0.272527664899826,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8294748067855835,0.3774446249008178,0.3604699969291687,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7140858769416809,0.2359557151794433,1.078926920890808,284.8932189941406,284.95001220703125,299.5708312988281,293.17633056640625,298.23876953125,295.2216491699219,284.8949279785156,1.0,0.626089334487915,0.6315519213676453,0.6315519213676453,1.0,1.0,-3.3215208053588867,1.43607497215271,1.8854458332061768,0.6865929961204529,0.8713665008544922,0.8713665008544922,0.0,178.62655639648438,187.0,63387.4609375,0.0,3097.774658203125,1.0,278.8568725585937,283.0033569335937,296.200439453125,300.3092041015625,293.1499938964844,293.1499938964844,279.1499938964844,38787.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430979490280152,1.0,0.0,0.0,3.6518337726593018,3.651858329772949,8.898469445739465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.49609375,0.0,1556.0762939453125,1895.4371337890625,0.0,3800.57568359375,0.90792977809906,1.0,0.0,3.0,1.0,0.0
18099060,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9781562089920044,0.6231493353843689,0.5618644952774048,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.914845645427704,0.5180476903915405,0.4918572902679443,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8312125205993652,0.387000173330307,0.272856593132019,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8253403306007385,0.3781674206256866,0.3610908985137939,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.709616482257843,0.2357767671346664,1.0780127048492432,285.0013122558594,284.95001220703125,299.5907287597656,293.17138671875,298.246337890625,295.2238464355469,284.9999084472656,1.0,0.6281736493110657,0.6282584071159363,0.6282584071159363,1.0,1.0,-3.321176052093506,1.4326777458190918,1.888498306274414,0.684308648109436,0.964463233947754,0.964463233947754,0.0,182.53292846679688,190.0,62627.9453125,0.0,3119.191650390625,1.0,279.1432189941406,283.1277160644531,296.14996337890625,300.1371154785156,293.1499938964844,293.1499938964844,278.8500061035156,33591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352415204048156,1.0,0.0,0.0,3.758317708969116,3.758342266082764,9.424975928595812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.4267578125,0.0,1638.490966796875,1895.4371337890625,0.0,3729.08984375,0.9277229309082032,1.0,0.0,3.0,1.0,0.0
18099120,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9781562089920044,0.6231493353843689,0.5618644952774048,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.914845645427704,0.5180476903915405,0.4918572902679443,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8312125205993652,0.387000173330307,0.272856593132019,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8253403306007385,0.3781674206256866,0.3610908985137939,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.709616482257843,0.2357767671346664,1.0780127048492432,285.0013122558594,284.95001220703125,299.5907287597656,293.17138671875,298.246337890625,295.2238464355469,284.9999084472656,1.0,0.6281736493110657,0.6282584071159363,0.6282584071159363,1.0,1.0,-3.321176052093506,1.4326777458190918,1.888498306274414,0.684308648109436,0.964463233947754,0.964463233947754,0.0,182.53292846679688,190.0,62627.9453125,0.0,3119.191650390625,1.0,279.1432189941406,283.1277160644531,296.14996337890625,300.1371154785156,293.1499938964844,293.1499938964844,278.8500061035156,33591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352415204048156,1.0,0.0,0.0,3.758317708969116,3.758342266082764,9.424975928595812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.4267578125,0.0,1638.490966796875,1895.4371337890625,0.0,3729.08984375,0.9277229309082032,1.0,0.0,3.0,1.0,0.0
18099180,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.971167266368866,0.6188747882843018,0.5585473775863647,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9106643795967102,0.520176112651825,0.4942410588264465,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8269805908203125,0.3868303894996643,0.2730173468589782,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8212905526161194,0.3782781064510345,0.3615355193614959,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7051985859870911,0.2352933138608932,1.0771409273147583,284.8974304199219,284.95001220703125,299.6104736328125,293.16650390625,298.24981689453125,295.2191467285156,284.89910888671875,1.0,0.6300103664398193,0.6249649524688721,0.6249649524688721,1.0,1.0,-3.319742679595948,1.4287930727005005,1.8909496068954468,0.6812580227851868,0.867707371711731,0.867707371711731,0.0,186.3221740722656,193.0,63167.76953125,0.0,3137.521484375,1.0,278.8569641113281,283.00640869140625,296.1853332519531,300.27783203125,293.1499938964844,293.1499938964844,279.1499938964844,38928.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426915049552916,1.0,0.0,0.0,3.6367247104644775,3.636749029159546,8.824988526612287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.8984375,0.0,1540.2823486328125,1895.4371337890625,0.0,3796.889404296875,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
18099240,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.971167266368866,0.6188747882843018,0.5585473775863647,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9106643795967102,0.520176112651825,0.4942410588264465,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8269805908203125,0.3868303894996643,0.2730173468589782,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8212905526161194,0.3782781064510345,0.3615355193614959,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7051985859870911,0.2352933138608932,1.0771409273147583,284.8974304199219,284.95001220703125,299.6104736328125,293.16650390625,298.24981689453125,295.2191467285156,284.89910888671875,1.0,0.6300103664398193,0.6249649524688721,0.6249649524688721,1.0,1.0,-3.319742679595948,1.4287930727005005,1.8909496068954468,0.6812580227851868,0.867707371711731,0.867707371711731,0.0,186.3221740722656,193.0,63167.76953125,0.0,3137.521484375,1.0,278.8569641113281,283.00640869140625,296.1853332519531,300.27783203125,293.1499938964844,293.1499938964844,279.1499938964844,38928.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426915049552916,1.0,0.0,0.0,3.6367247104644775,3.636749029159546,8.824988526612287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.8984375,0.0,1540.2823486328125,1895.4371337890625,0.0,3796.889404296875,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
18099300,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9678953289985656,0.6174970865249634,0.5569945573806763,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9089353680610656,0.5216240286827087,0.4954320192337036,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.825099766254425,0.3870689272880554,0.2730795741081238,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8194891810417175,0.3786007761955261,0.3617329895496368,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7031936049461365,0.2352212220430374,1.0765835046768188,285.0155639648437,284.95001220703125,299.6202697753906,293.1640625,298.25341796875,295.22003173828125,285.0171203613281,1.0,0.6308290958404541,0.6233181953430176,0.6233181953430176,1.0,1.0,-3.318941831588745,1.4268760681152344,1.8920658826828003,0.6791098713874817,0.9489718079566956,0.9489718079566956,0.0,188.0035400390625,193.0,62319.8671875,0.0,3145.29736328125,1.0,279.101318359375,283.1392822265625,296.1317443847656,300.06103515625,293.1499938964844,293.1499938964844,279.1499938964844,34308.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366632103919984,1.0,0.0,0.0,3.6830451488494873,3.683069229125977,9.051225902112492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.0546875,0.0,1557.47265625,1895.4371337890625,0.0,3742.060546875,0.9131011962890624,1.0,0.0,3.0,1.0,0.0
18099360,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9656062722206116,0.6162774562835693,0.5559666752815247,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.908207356929779,0.523213267326355,0.4969519376754761,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.824017345905304,0.3874501287937164,0.2733621895313263,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.818453848361969,0.3790495693683624,0.3621797859668731,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7019543647766113,0.2352682948112487,1.0768671035766602,285.00439453125,284.95001220703125,299.6300048828125,293.1616516113281,298.2579650878906,295.22247314453125,285.00299072265625,1.0,0.6317639350891113,0.6217772364616394,0.6217772364616394,1.0,1.0,-3.3207483291625977,1.4262375831604004,1.894510626792908,0.6775540113449097,0.962181568145752,0.962181568145752,0.0,189.27842712402344,196.0,62455.89453125,0.0,3156.52685546875,1.0,279.14312744140625,283.12921142578125,296.1387634277344,300.1133117675781,293.1499938964844,293.1499938964844,278.8500061035156,33523.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346216917037964,1.0,0.0,0.0,3.7466135025024414,3.746638059616089,9.366364679408434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9013671875,0.0,1624.3131103515625,1895.4371337890625,0.0,3723.429931640625,0.9251054525375366,1.0,0.0,3.0,1.0,0.0
18099420,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9589198231697084,0.6121466159820557,0.552783191204071,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9050728678703308,0.5253748297691345,0.499360978603363,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8204576373100281,0.3872905373573303,0.2735228836536407,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8150332570075989,0.3791789710521698,0.3626322448253631,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6982526183128357,0.2348711192607879,1.0763691663742063,284.8998718261719,284.95001220703125,299.6493530273437,293.1568603515625,298.2616882324219,295.2182922363281,284.9014587402344,1.0,0.6334565877914429,0.6186953186988831,0.6186953186988831,1.0,1.0,-3.319962978363037,1.4228659868240356,1.8970969915390008,0.6736669540405273,0.8669384121894836,0.8669384121894836,0.0,192.644287109375,199.0,63024.49609375,0.0,3173.8759765625,1.0,278.8570556640625,283.0068664550781,296.176025390625,300.2587280273437,293.1499938964844,293.1499938964844,279.1499938964844,38838.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421720504760742,1.0,0.0,0.0,3.628266096115112,3.6282904148101807,8.783983957982855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2978515625,0.0,1530.23681640625,1895.4371337890625,0.0,3792.176025390625,0.9028304815292358,1.0,0.0,3.0,1.0,0.0
18099480,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9589198231697084,0.6121466159820557,0.552783191204071,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9050728678703308,0.5253748297691345,0.499360978603363,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8204576373100281,0.3872905373573303,0.2735228836536407,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8150332570075989,0.3791789710521698,0.3626322448253631,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6982526183128357,0.2348711192607879,1.0763691663742063,284.8998718261719,284.95001220703125,299.6493530273437,293.1568603515625,298.2616882324219,295.2182922363281,284.9014587402344,1.0,0.6334565877914429,0.6186953186988831,0.6186953186988831,1.0,1.0,-3.319962978363037,1.4228659868240356,1.8970969915390008,0.6736669540405273,0.8669384121894836,0.8669384121894836,0.0,192.644287109375,199.0,63024.49609375,0.0,3173.8759765625,1.0,278.8570556640625,283.0068664550781,296.176025390625,300.2587280273437,293.1499938964844,293.1499938964844,279.1499938964844,38838.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421720504760742,1.0,0.0,0.0,3.628266096115112,3.6282904148101807,8.783983957982855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2978515625,0.0,1530.23681640625,1895.4371337890625,0.0,3792.176025390625,0.9028304815292358,1.0,0.0,3.0,1.0,0.0
18099540,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9535791277885436,0.609626293182373,0.5502824783325195,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.903278350830078,0.5284266471862793,0.5020847320556641,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8179154396057129,0.3879040777683258,0.2738621532917022,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8125908374786377,0.379952996969223,0.363276332616806,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6954877972602844,0.2348945885896682,1.076312780380249,285.0047607421875,284.95001220703125,299.66851806640625,293.1521301269531,298.2696838378906,295.2219543457031,285.0037841796875,1.0,0.6351508498191833,0.6156134009361267,0.6156134009361267,1.0,1.0,-3.3213369846343994,1.4203122854232788,1.901024580001831,0.6707190871238708,0.9609796404838562,0.9609796404838562,0.0,195.4105529785156,202.0,62331.91015625,0.0,3192.634765625,1.0,279.1422424316406,283.1280212402344,296.1305847167969,300.0969543457031,293.1499938964844,293.1499938964844,278.8500061035156,33537.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342678189277648,1.0,0.0,0.0,3.738865375518799,3.7388899326324463,9.327665679847996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8134765625,0.0,1615.4244384765625,1895.4371337890625,0.0,3720.197265625,0.9235735535621644,1.0,0.0,3.0,1.0,0.0
18099600,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9535791277885436,0.609626293182373,0.5502824783325195,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.903278350830078,0.5284266471862793,0.5020847320556641,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8179154396057129,0.3879040777683258,0.2738621532917022,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8125908374786377,0.379952996969223,0.363276332616806,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6954877972602844,0.2348945885896682,1.076312780380249,285.0047607421875,284.95001220703125,299.66851806640625,293.1521301269531,298.2696838378906,295.2219543457031,285.0037841796875,1.0,0.6351508498191833,0.6156134009361267,0.6156134009361267,1.0,1.0,-3.3213369846343994,1.4203122854232788,1.901024580001831,0.6707190871238708,0.9609796404838562,0.9609796404838562,0.0,195.4105529785156,202.0,62331.91015625,0.0,3192.634765625,1.0,279.1422424316406,283.1280212402344,296.1305847167969,300.0969543457031,293.1499938964844,293.1499938964844,278.8500061035156,33537.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342678189277648,1.0,0.0,0.0,3.738865375518799,3.7388899326324463,9.327665679847996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8134765625,0.0,1615.4244384765625,1895.4371337890625,0.0,3720.197265625,0.9235735535621644,1.0,0.0,3.0,1.0,0.0
18099660,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.947007954120636,0.60558021068573,0.5471538305282593,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9006938934326172,0.5305817127227783,0.5044786334037781,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8146571516990662,0.3877303302288055,0.2740049958229065,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8094378709793091,0.3800735771656036,0.3637116253376007,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6921629905700684,0.2345243394374847,1.0759117603302002,284.9002990722656,284.95001220703125,299.6875,293.1474914550781,298.2729797363281,295.21795654296875,284.9018859863281,1.0,0.6368157267570496,0.6125146150588989,0.6125146150588989,1.0,1.0,-3.320676565170288,1.416603684425354,1.9040727615356443,0.6680525541305542,0.8661626577377319,0.8661626577377319,0.0,198.7040100097656,205.0,62907.8125,0.0,3209.846435546875,1.0,278.8570861816406,283.0053100585937,296.1670837402344,300.2422790527344,293.1499938964844,293.1499938964844,279.1499938964844,38811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418718218803406,1.0,0.0,0.0,3.622997045516968,3.623021364212036,8.758490253057971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.13671875,0.0,1524.21240234375,1895.4371337890625,0.0,3789.450927734375,0.9016414880752563,1.0,0.0,3.0,1.0,0.0
18099720,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.947007954120636,0.60558021068573,0.5471538305282593,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9006938934326172,0.5305817127227783,0.5044786334037781,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8146571516990662,0.3877303302288055,0.2740049958229065,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8094378709793091,0.3800735771656036,0.3637116253376007,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6921629905700684,0.2345243394374847,1.0759117603302002,284.9002990722656,284.95001220703125,299.6875,293.1474914550781,298.2729797363281,295.21795654296875,284.9018859863281,1.0,0.6368157267570496,0.6125146150588989,0.6125146150588989,1.0,1.0,-3.320676565170288,1.416603684425354,1.9040727615356443,0.6680525541305542,0.8661626577377319,0.8661626577377319,0.0,198.7040100097656,205.0,62907.8125,0.0,3209.846435546875,1.0,278.8570861816406,283.0053100585937,296.1670837402344,300.2422790527344,293.1499938964844,293.1499938964844,279.1499938964844,38811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418718218803406,1.0,0.0,0.0,3.622997045516968,3.623021364212036,8.758490253057971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.13671875,0.0,1524.21240234375,1895.4371337890625,0.0,3789.450927734375,0.9016414880752563,1.0,0.0,3.0,1.0,0.0
18099780,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9417520761489868,0.6031226515769958,0.5447099804878235,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8991732597351074,0.533625602722168,0.5071923136711121,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8122751116752625,0.3883251845836639,0.2743301391601562,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8071309924125671,0.3808323740959167,0.36434006690979,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6896320581436157,0.2345597743988037,1.0759119987487793,285.0044860839844,284.95001220703125,299.706298828125,293.1429138183594,298.2806396484375,295.2217712402344,285.0035400390625,1.0,0.6384979486465454,0.6094158291816711,0.6094158291816711,1.0,1.0,-3.322140693664551,1.4138014316558838,1.9083391427993768,0.665637731552124,0.9597242474555968,0.9597242474555968,0.0,201.4384155273437,208.0,62220.953125,0.0,3228.645751953125,1.0,279.1422119140625,283.1258544921875,296.1214904785156,300.08074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33523.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339935183525084,1.0,0.0,0.0,3.7342240810394287,3.734248638153076,9.304521881858818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2861328125,0.0,1609.9495849609375,1895.4371337890625,0.0,3717.69091796875,0.922516703605652,1.0,0.0,3.0,1.0,0.0
