time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9417520761489868,0.6031226515769958,0.5447099804878235,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8991732597351074,0.533625602722168,0.5071923136711121,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8122751116752625,0.3883251845836639,0.2743301391601562,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8071309924125671,0.3808323740959167,0.36434006690979,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6896320581436157,0.2345597743988037,1.0759119987487793,285.0044860839844,284.95001220703125,299.706298828125,293.1429138183594,298.2806396484375,295.2217712402344,285.0035400390625,1.0,0.6384979486465454,0.6094158291816711,0.6094158291816711,1.0,1.0,-3.322140693664551,1.4138014316558838,1.9083391427993768,0.665637731552124,0.9597242474555968,0.9597242474555968,0.0,201.4384155273437,208.0,62220.953125,0.0,3228.645751953125,1.0,279.1422119140625,283.1258544921875,296.1214904785156,300.08074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33523.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339935183525084,1.0,0.0,0.0,3.7342240810394287,3.734248638153076,9.304521881858818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2861328125,0.0,1609.9495849609375,1895.4371337890625,0.0,3717.69091796875,0.922516703605652,1.0,0.0,3.0,1.0,0.0
18099900,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9390038251876832,0.6012140512466431,0.5434452295303345,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8983603715896606,0.5347675681114197,0.5085594058036804,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8110448718070984,0.3883044123649597,0.27451291680336,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8059337139129639,0.3809499144554138,0.3646827340126037,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6883774995803833,0.2344341874122619,1.0761425495147705,284.8736572265625,284.95001220703125,299.71563720703125,293.140625,298.2826232910156,295.2206420898437,284.8712158203125,1.0,0.639396071434021,0.6078664064407349,0.6078664064407349,1.0,1.0,-3.3231799602508545,1.4125126600265503,1.9106671810150144,0.6644597053527832,0.869374692440033,0.869374692440033,0.0,202.88644409179688,208.0,63124.28515625,0.0,3239.1875,1.0,278.895751953125,282.9770202636719,296.1716003417969,300.29791259765625,293.1499938964844,293.1499938964844,278.8500061035156,37622.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399245381355286,1.0,0.0,0.0,3.7019293308258057,3.701954126358032,9.1442802840902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.91796875,0.0,1604.0269775390625,1895.4371337890625,0.0,3771.758544921875,0.9158958196640016,1.0,0.0,3.0,1.0,0.0
18099960,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9352160692214966,0.5991644859313965,0.5416543483734131,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8967553377151489,0.5357619524002075,0.509570300579071,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8090765476226807,0.3881326019763946,0.2744594812393188,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8040125966072083,0.3809344470500946,0.364758163690567,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6864786148071289,0.2341952472925186,1.0755386352539062,284.9003601074219,284.95001220703125,299.72491455078125,293.1383972167969,298.28369140625,295.2178955078125,284.9020690917969,1.0,0.6401562690734863,0.6063521504402161,0.6063521504402161,1.0,1.0,-3.321544647216797,1.4100624322891235,1.911482214927673,0.6625241041183472,0.8651409149169922,0.8651409149169922,0.0,204.7154693603516,211.0,62794.0234375,0.0,3245.906982421875,1.0,278.8572692871094,283.0036315917969,296.1581420898437,300.2262878417969,293.1499938964844,293.1499938964844,279.1499938964844,38828.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416111707687378,1.0,0.0,0.0,3.617942333221436,3.617966651916504,8.734068046578614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.126953125,0.0,1518.7750244140625,1895.4371337890625,0.0,3787.08447265625,0.9005260467529297,1.0,0.0,3.0,1.0,0.0
18100020,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9300001263618468,0.5967763066291809,0.5392772555351257,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8953033685684204,0.538792073726654,0.5122719407081604,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8066805005073547,0.3887090682983398,0.2747734785079956,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8017246127128601,0.3816750943660736,0.3653715550899505,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6840425729751587,0.234233409166336,1.0755646228790283,285.0042724609375,284.95001220703125,299.74334716796875,293.13397216796875,298.29119873046875,295.22174072265625,285.0033264160156,1.0,0.641836404800415,0.6033236384391785,0.6033236384391785,1.0,1.0,-3.3230721950531006,1.407356858253479,1.915715217590332,0.6591891646385193,0.958504855632782,0.958504855632782,0.0,207.4438018798828,214.0,62116.671875,0.0,3264.836181640625,1.0,279.14215087890625,283.12371826171875,296.11260986328125,300.0651550292969,293.1499938964844,293.1499938964844,278.8500061035156,33515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337444305419922,1.0,0.0,0.0,3.729904890060425,3.729929208755493,9.283009489990944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.68359375,0.0,1604.8992919921875,1895.4371337890625,0.0,3715.414306640625,0.9215391874313354,1.0,0.0,3.0,1.0,0.0
18100080,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9300001263618468,0.5967763066291809,0.5392772555351257,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8953033685684204,0.538792073726654,0.5122719407081604,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8066805005073547,0.3887090682983398,0.2747734785079956,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8017246127128601,0.3816750943660736,0.3653715550899505,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6840425729751587,0.234233409166336,1.0755646228790283,285.0042724609375,284.95001220703125,299.74334716796875,293.13397216796875,298.29119873046875,295.22174072265625,285.0033264160156,1.0,0.641836404800415,0.6033236384391785,0.6033236384391785,1.0,1.0,-3.3230721950531006,1.407356858253479,1.915715217590332,0.6591891646385193,0.958504855632782,0.958504855632782,0.0,207.4438018798828,214.0,62116.671875,0.0,3264.836181640625,1.0,279.14215087890625,283.12371826171875,296.11260986328125,300.0651550292969,293.1499938964844,293.1499938964844,278.8500061035156,33515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337444305419922,1.0,0.0,0.0,3.729904890060425,3.729929208755493,9.283009489990944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.68359375,0.0,1604.8992919921875,1895.4371337890625,0.0,3715.414306640625,0.9215391874313354,1.0,0.0,3.0,1.0,0.0
18100140,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9236266016960144,0.5929071307182312,0.5362961292266846,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8929965496063232,0.5409082770347595,0.5146327018737793,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8034718632698059,0.388501226902008,0.2748920321464538,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7987050414085388,0.381760835647583,0.3657746315002441,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6810227632522583,0.2338737696409225,1.0752147436141968,284.90087890625,284.95001220703125,299.7615661621094,293.1296081542969,298.29400634765625,295.2178039550781,284.90240478515625,1.0,0.6434944868087769,0.6002950668334961,0.6002950668334961,1.0,1.0,-3.322540521621704,1.4036564826965332,1.918884038925171,0.6552886366844177,0.8644608855247498,0.8644608855247498,0.0,210.71694946289065,217.0,62692.703125,0.0,3282.2197265625,1.0,278.8571472167969,283.00201416015625,296.1494140625,300.2107238769531,293.1499938964844,293.1499938964844,279.1499938964844,38802.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413920640945436,1.0,0.0,0.0,3.6135895252227774,3.613613843917847,8.713064971743734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.6533203125,0.0,1513.795654296875,1895.4371337890625,0.0,3785.094970703125,0.8995528817176819,1.0,0.0,3.0,1.0,0.0
18100200,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9236266016960144,0.5929071307182312,0.5362961292266846,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8929965496063232,0.5409082770347595,0.5146327018737793,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8034718632698059,0.388501226902008,0.2748920321464538,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7987050414085388,0.381760835647583,0.3657746315002441,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6810227632522583,0.2338737696409225,1.0752147436141968,284.90087890625,284.95001220703125,299.7615661621094,293.1296081542969,298.29400634765625,295.2178039550781,284.90240478515625,1.0,0.6434944868087769,0.6002950668334961,0.6002950668334961,1.0,1.0,-3.322540521621704,1.4036564826965332,1.918884038925171,0.6552886366844177,0.8644608855247498,0.8644608855247498,0.0,210.71694946289065,217.0,62692.703125,0.0,3282.2197265625,1.0,278.8571472167969,283.00201416015625,296.1494140625,300.2107238769531,293.1499938964844,293.1499938964844,279.1499938964844,38802.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413920640945436,1.0,0.0,0.0,3.6135895252227774,3.613613843917847,8.713064971743734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.6533203125,0.0,1513.795654296875,1895.4371337890625,0.0,3785.094970703125,0.8995528817176819,1.0,0.0,3.0,1.0,0.0
18100260,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9186713099479676,0.5905935168266296,0.5339897274971008,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8916608095169067,0.5439280271530151,0.5173233151435852,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8011467456817627,0.3890663087368011,0.2751982510089874,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7965344786643982,0.3824896812438965,0.3663765788078308,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6787235736846924,0.2339188903570175,1.0752723217010498,285.004150390625,284.95001220703125,299.7796325683594,293.1253662109375,298.3012390136719,295.2216186523437,285.0032043457031,1.0,0.6451764106750488,0.5973395705223083,0.5973395705223083,1.0,1.0,-3.3241546154022217,1.4009448289871216,1.9232097864151,0.6517876982688904,0.957396924495697,0.957396924495697,0.0,213.44119262695312,220.0,62018.265625,0.0,3301.343994140625,1.0,279.1421203613281,283.1217041015625,296.1039733886719,300.0501403808594,293.1499938964844,293.1499938964844,278.8500061035156,33505.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335145354270936,1.0,0.0,0.0,3.725852727890015,3.725877046585083,9.262850539926148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.931640625,0.0,1600.154541015625,1895.4371337890625,0.0,3713.313232421875,0.920617401599884,1.0,0.0,3.0,1.0,0.0
18100320,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9186713099479676,0.5905935168266296,0.5339897274971008,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8916608095169067,0.5439280271530151,0.5173233151435852,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8011467456817627,0.3890663087368011,0.2751982510089874,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7965344786643982,0.3824896812438965,0.3663765788078308,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6787235736846924,0.2339188903570175,1.0752723217010498,285.004150390625,284.95001220703125,299.7796325683594,293.1253662109375,298.3012390136719,295.2216186523437,285.0032043457031,1.0,0.6451764106750488,0.5973395705223083,0.5973395705223083,1.0,1.0,-3.3241546154022217,1.4009448289871216,1.9232097864151,0.6517876982688904,0.957396924495697,0.957396924495697,0.0,213.44119262695312,220.0,62018.265625,0.0,3301.343994140625,1.0,279.1421203613281,283.1217041015625,296.1039733886719,300.0501403808594,293.1499938964844,293.1499938964844,278.8500061035156,33505.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335145354270936,1.0,0.0,0.0,3.725852727890015,3.725877046585083,9.262850539926148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.931640625,0.0,1600.154541015625,1895.4371337890625,0.0,3713.313232421875,0.920617401599884,1.0,0.0,3.0,1.0,0.0
18100380,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9127460718154908,0.5868156552314758,0.5310846567153931,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8895226120948792,0.5460258722305298,0.5196670293807983,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7980979681015015,0.3888482749462127,0.2753085196018219,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7936816811561584,0.3825640082359314,0.3667677044868469,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6758878827095032,0.2335676699876785,1.0749527215957642,284.9011535644531,284.95001220703125,299.7974853515625,293.1212158203125,298.3036804199219,295.2176513671875,284.9026794433594,1.0,0.6468368172645569,0.5943840742111206,0.5943840742111206,1.0,1.0,-3.32370662689209,1.3971861600875854,1.926520586013794,0.6481150984764099,0.8637081980705261,0.8637081980705261,0.0,216.7115020751953,223.0,62594.33984375,0.0,3318.90087890625,1.0,278.857177734375,283.0003967285156,296.1410827636719,300.1960144042969,293.1499938964844,293.1499938964844,279.1499938964844,38797.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411775469779968,1.0,0.0,0.0,3.60938024520874,3.6094043254852295,8.692777555552311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5,0.0,1509.1436767578125,1895.4371337890625,0.0,3783.146728515625,0.8986174464225769,1.0,0.0,3.0,1.0,0.0
18100440,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9127460718154908,0.5868156552314758,0.5310846567153931,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8895226120948792,0.5460258722305298,0.5196670293807983,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7980979681015015,0.3888482749462127,0.2753085196018219,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7936816811561584,0.3825640082359314,0.3667677044868469,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6758878827095032,0.2335676699876785,1.0749527215957642,284.9011535644531,284.95001220703125,299.7974853515625,293.1212158203125,298.3036804199219,295.2176513671875,284.9026794433594,1.0,0.6468368172645569,0.5943840742111206,0.5943840742111206,1.0,1.0,-3.32370662689209,1.3971861600875854,1.926520586013794,0.6481150984764099,0.8637081980705261,0.8637081980705261,0.0,216.7115020751953,223.0,62594.33984375,0.0,3318.90087890625,1.0,278.857177734375,283.0003967285156,296.1410827636719,300.1960144042969,293.1499938964844,293.1499938964844,279.1499938964844,38797.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411775469779968,1.0,0.0,0.0,3.60938024520874,3.6094043254852295,8.692777555552311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.5,0.0,1509.1436767578125,1895.4371337890625,0.0,3783.146728515625,0.8986174464225769,1.0,0.0,3.0,1.0,0.0
18100500,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9100403785705566,0.5856230854988098,0.5297160148620605,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8885685801506042,0.5474624633789062,0.520835816860199,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7966650128364563,0.3890570700168609,0.2753472030162811,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7923439741134644,0.3828624784946441,0.3669376969337463,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.674525797367096,0.2335401624441146,1.0745980739593506,285.0167236328125,284.95001220703125,299.8063659667969,293.1191711425781,298.3067321777344,295.21881103515625,285.01812744140625,1.0,0.6476143002510071,0.5929062962532043,0.5929062962532043,1.0,1.0,-3.323284149169922,1.3952031135559082,1.928080916404724,0.6461353302001953,0.944033145904541,0.944033145904541,0.0,218.2501373291016,223.0,61776.1875,0.0,3326.690673828125,1.0,279.1007080078125,283.13067626953125,296.08770751953125,299.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,34177.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352308511734008,1.0,0.0,0.0,3.6583173274993896,3.6583411693573,8.930094281822676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7255859375,0.0,1528.773681640625,1895.4371337890625,0.0,3728.9921875,0.9074682593345642,1.0,0.0,3.0,1.0,0.0
18100560,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9082298874855042,0.5845780968666077,0.5288380980491638,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8882990479469299,0.5490323901176453,0.5223374962806702,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.795890212059021,0.3894021213054657,0.2756032645702362,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7916290760040283,0.3832813203334808,0.3673542737960815,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6737251281738281,0.2336187958717346,1.075027346611023,285.0043029785156,284.95001220703125,299.815185546875,293.1171569824219,298.310546875,295.2214050292969,285.0028686523437,1.0,0.6485200524330139,0.5914486646652222,0.5914486646652222,1.0,1.0,-3.325356960296631,1.3943313360214231,1.9310256242752075,0.6447740793228149,0.9565541744232178,0.9565541744232178,0.0,219.4426727294922,226.0,61926.296875,0.0,3338.171875,1.0,279.1429443359375,283.1195678710937,296.0949401855469,300.03521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33425.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332484602928162,1.0,0.0,0.0,3.723722219467163,3.723746538162232,9.252260042558192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.9462890625,0.0,1597.093994140625,1895.4371337890625,0.0,3710.880615234375,0.91987144947052,1.0,0.0,3.0,1.0,0.0
18100620,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.902978777885437,0.580892026424408,0.5260202884674072,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8863134384155273,0.5511077046394348,0.524666965007782,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7929985523223877,0.3891727924346924,0.2757085859775543,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7889329791069031,0.3833433985710144,0.3677372336387634,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6710619926452637,0.2332739979028701,1.074742317199707,284.9013671875,284.95001220703125,299.8326721191406,293.1131896972656,298.31268310546875,295.2174072265625,284.90289306640625,1.0,0.6501838564872742,0.5885332822799683,0.5885332822799683,1.0,1.0,-3.3250231742858887,1.3905107975006104,1.9345123767852783,0.6411885619163513,0.8629621863365173,0.8629621863365173,0.0,222.70587158203125,229.0,62499.34375,0.0,3355.94970703125,1.0,278.8572082519531,282.998779296875,296.13311767578125,300.1819152832031,293.1499938964844,293.1499938964844,279.1499938964844,38795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409646391868592,1.0,0.0,0.0,3.6053483486175537,3.605372428894043,8.673368370182288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.74609375,0.0,1504.71875,1895.4371337890625,0.0,3781.21240234375,0.8977198600769043,1.0,0.0,3.0,1.0,0.0
18100680,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.902978777885437,0.580892026424408,0.5260202884674072,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8863134384155273,0.5511077046394348,0.524666965007782,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7929985523223877,0.3891727924346924,0.2757085859775543,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7889329791069031,0.3833433985710144,0.3677372336387634,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6710619926452637,0.2332739979028701,1.074742317199707,284.9013671875,284.95001220703125,299.8326721191406,293.1131896972656,298.31268310546875,295.2174072265625,284.90289306640625,1.0,0.6501838564872742,0.5885332822799683,0.5885332822799683,1.0,1.0,-3.3250231742858887,1.3905107975006104,1.9345123767852783,0.6411885619163513,0.8629621863365173,0.8629621863365173,0.0,222.70587158203125,229.0,62499.34375,0.0,3355.94970703125,1.0,278.8572082519531,282.998779296875,296.13311767578125,300.1819152832031,293.1499938964844,293.1499938964844,279.1499938964844,38795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409646391868592,1.0,0.0,0.0,3.6053483486175537,3.605372428894043,8.673368370182288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.74609375,0.0,1504.71875,1895.4371337890625,0.0,3781.21240234375,0.8977198600769043,1.0,0.0,3.0,1.0,0.0
18100740,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.89899742603302,0.5787304043769836,0.5238534212112427,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8851996660232544,0.5540969371795654,0.5273258686065674,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7909120321273804,0.389716774225235,0.2759995758533478,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7869996428489685,0.3840489685535431,0.3683165907859802,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6690346002578735,0.2333302646875381,1.0748519897460938,285.0037841796875,284.95001220703125,299.8500061035156,293.1093444824219,298.3191833496094,295.2211303710937,285.0028381347656,1.0,0.6518709063529968,0.5856178998947144,0.5856178998947144,1.0,1.0,-3.326784610748291,1.3875732421875,1.9392114877700808,0.6378576755523682,0.9553024172782898,0.9553024172782898,0.0,225.4322662353516,232.0,61833.3125,0.0,3375.473876953125,1.0,279.1420593261719,283.11767578125,296.0879211425781,300.0221252441406,293.1499938964844,293.1499938964844,278.8500061035156,33492.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330785870552064,1.0,0.0,0.0,3.718440294265747,3.718464374542236,9.226030783793248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.328125,0.0,1591.5372314453125,1895.4371337890625,0.0,3709.3271484375,0.9189378023147584,1.0,0.0,3.0,1.0,0.0
18100800,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.89899742603302,0.5787304043769836,0.5238534212112427,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8851996660232544,0.5540969371795654,0.5273258686065674,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7909120321273804,0.389716774225235,0.2759995758533478,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7869996428489685,0.3840489685535431,0.3683165907859802,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6690346002578735,0.2333302646875381,1.0748519897460938,285.0037841796875,284.95001220703125,299.8500061035156,293.1093444824219,298.3191833496094,295.2211303710937,285.0028381347656,1.0,0.6518709063529968,0.5856178998947144,0.5856178998947144,1.0,1.0,-3.326784610748291,1.3875732421875,1.9392114877700808,0.6378576755523682,0.9553024172782898,0.9553024172782898,0.0,225.4322662353516,232.0,61833.3125,0.0,3375.473876953125,1.0,279.1420593261719,283.11767578125,296.0879211425781,300.0221252441406,293.1499938964844,293.1499938964844,278.8500061035156,33492.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330785870552064,1.0,0.0,0.0,3.718440294265747,3.718464374542236,9.226030783793248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.328125,0.0,1591.5372314453125,1895.4371337890625,0.0,3709.3271484375,0.9189378023147584,1.0,0.0,3.0,1.0,0.0
18100860,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8907628655433655,0.5731655955314636,0.5198032855987549,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8799519538879395,0.5540300607681274,0.5281695127487183,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.784807026386261,0.3873681128025055,0.2750140726566314,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7810676693916321,0.38191619515419,0.3671790957450866,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6629347205162048,0.2306728661060333,1.067023515701294,284.8931579589844,284.95001220703125,299.8671569824219,293.1056823730469,298.3084411621094,295.1963195800781,284.8945007324219,1.0,0.6525918245315552,0.5827307105064392,0.5827307105064392,1.0,1.0,-3.3109912872314453,1.376740336418152,1.9342509508132928,0.6311265826225281,0.8537360429763794,0.8537360429763794,0.0,230.7144775390625,235.0,62098.109375,0.0,3369.427978515625,1.0,278.8572692871094,282.9944763183594,296.1234436035156,300.1542053222656,293.1499938964844,293.1499938964844,279.1499938964844,39325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404321312904358,1.0,0.0,0.0,3.585721731185913,3.5857458114624023,8.579193604418833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2001953125,0.0,1487.2650146484375,1895.4371337890625,0.0,3776.373291015625,0.8937020897865295,1.0,0.0,3.0,1.0,0.0
18100920,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8907628655433655,0.5731655955314636,0.5198032855987549,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8799519538879395,0.5540300607681274,0.5281695127487183,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.784807026386261,0.3873681128025055,0.2750140726566314,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7810676693916321,0.38191619515419,0.3671790957450866,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6629347205162048,0.2306728661060333,1.067023515701294,284.8931579589844,284.95001220703125,299.8671569824219,293.1056823730469,298.3084411621094,295.1963195800781,284.8945007324219,1.0,0.6525918245315552,0.5827307105064392,0.5827307105064392,1.0,1.0,-3.3109912872314453,1.376740336418152,1.9342509508132928,0.6311265826225281,0.8537360429763794,0.8537360429763794,0.0,230.7144775390625,235.0,62098.109375,0.0,3369.427978515625,1.0,278.8572692871094,282.9944763183594,296.1234436035156,300.1542053222656,293.1499938964844,293.1499938964844,279.1499938964844,39325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404321312904358,1.0,0.0,0.0,3.585721731185913,3.5857458114624023,8.579193604418833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2001953125,0.0,1487.2650146484375,1895.4371337890625,0.0,3776.373291015625,0.8937020897865295,1.0,0.0,3.0,1.0,0.0
18100980,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8853009939193726,0.5701309442520142,0.5167445540428162,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8771549463272095,0.5558316111564636,0.5295884609222412,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7810136675834656,0.38680300116539,0.274430513381958,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7773383855819702,0.3813666105270386,0.3664453029632568,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6587117314338684,0.2292866855859756,1.0600484609603882,284.9900817871094,284.95001220703125,299.8842468261719,293.102294921875,298.30889892578125,295.190673828125,284.9891967773437,1.0,0.6529250741004944,0.5798435211181641,0.5798435211181641,1.0,1.0,-3.2990312576293945,1.3676186800003052,1.9314124584198,0.6248242855072021,0.934893012046814,0.934893012046814,0.0,234.08331298828125,238.0,61154.3984375,0.0,3361.337646484375,1.0,279.141845703125,283.1133117675781,296.0745544433594,299.97119140625,293.1499938964844,293.1499938964844,278.8500061035156,34019.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931216597557068,1.0,0.0,0.0,3.681021690368652,3.6810455322265625,9.041282282851172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.5947265625,0.0,1553.011962890625,1895.4371337890625,0.0,3692.28759765625,0.91084623336792,1.0,0.0,3.0,1.0,0.0
18101040,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8853009939193726,0.5701309442520142,0.5167445540428162,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8771549463272095,0.5558316111564636,0.5295884609222412,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7810136675834656,0.38680300116539,0.274430513381958,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7773383855819702,0.3813666105270386,0.3664453029632568,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6587117314338684,0.2292866855859756,1.0600484609603882,284.9900817871094,284.95001220703125,299.8842468261719,293.102294921875,298.30889892578125,295.190673828125,284.9891967773437,1.0,0.6529250741004944,0.5798435211181641,0.5798435211181641,1.0,1.0,-3.2990312576293945,1.3676186800003052,1.9314124584198,0.6248242855072021,0.934893012046814,0.934893012046814,0.0,234.08331298828125,238.0,61154.3984375,0.0,3361.337646484375,1.0,279.141845703125,283.1133117675781,296.0745544433594,299.97119140625,293.1499938964844,293.1499938964844,278.8500061035156,34019.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931216597557068,1.0,0.0,0.0,3.681021690368652,3.6810455322265625,9.041282282851172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.5947265625,0.0,1553.011962890625,1895.4371337890625,0.0,3692.28759765625,0.91084623336792,1.0,0.0,3.0,1.0,0.0
18101100,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.883087694644928,0.5681553483009338,0.515351414680481,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8762869238853455,0.5565250515937805,0.5304933786392212,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7796683311462402,0.3864080011844635,0.2743129432201385,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7760196924209595,0.381030410528183,0.3663087487220764,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6571951508522034,0.2286654263734817,1.05778169631958,284.8661193847656,284.95001220703125,299.8927307128906,293.1006774902344,298.30865478515625,295.1871032714844,284.8647766113281,1.0,0.6532023549079895,0.5783998966217041,0.5783998966217041,1.0,1.0,-3.295416831970215,1.3640632629394531,1.931353449821472,0.6223332285881042,0.845142126083374,0.845142126083374,0.0,235.45562744140625,238.0,61850.47265625,0.0,3360.885986328125,1.0,278.8971862792969,282.9747314453125,296.1247863769531,300.1756286621094,293.1499938964844,293.1499938964844,278.8500061035156,38633.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364251494407654,1.0,0.0,0.0,3.6282806396484375,3.628304958343506,8.784055012256431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.6728515625,0.0,1528.7269287109375,1895.4371337890625,0.0,3739.89013671875,0.8999690413475037,1.0,0.0,3.0,1.0,0.0
18101160,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8803866505622864,0.5661600232124329,0.5135591626167297,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8750129342079163,0.557182788848877,0.5311330556869507,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7779445052146912,0.385976642370224,0.2740388810634613,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7743586897850037,0.380671888589859,0.366008311510086,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6554312705993652,0.2280475795269012,1.0552151203155518,284.9014892578125,284.95001220703125,299.9012145996094,293.09912109375,298.30841064453125,295.1832580566406,284.9028625488281,1.0,0.6534152030944824,0.577184796333313,0.577184796333313,1.0,1.0,-3.2902536392211914,1.3601031303405762,1.9301505088806152,0.6197397708892822,0.8462207913398743,0.8462207913398743,0.0,237.0635223388672,241.0,61440.18359375,0.0,3358.256591796875,1.0,278.8578491210937,283.00946044921875,296.1113586425781,300.0959777832031,293.1499938964844,293.1499938964844,279.1499938964844,39282.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373213648796082,1.0,0.0,0.0,3.5358691215515137,3.5358927249908447,8.342297519448039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2109375,0.0,1433.654541015625,1895.4371337890625,0.0,3748.060546875,0.8828281164169312,1.0,0.0,3.0,1.0,0.0
18101220,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8768418431282043,0.5637681484222412,0.5111979246139526,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8740422129631042,0.5596163868904114,0.5332529544830322,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7760080099105835,0.3860959708690643,0.2740195095539093,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7724734544754028,0.3808124363422394,0.3660284280776977,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6532076001167297,0.2274619787931442,1.0522353649139404,284.9960327148437,284.95001220703125,299.9181213378906,293.09619140625,298.314208984375,295.18603515625,284.9951477050781,1.0,0.6541791558265686,0.5747544765472412,0.5747544765472412,1.0,1.0,-3.28637170791626,1.3550735712051392,1.931298017501831,0.6157417893409729,0.9303016066551208,0.9303016066551208,0.0,239.33819580078125,244.0,60709.6875,0.0,3362.281005859375,1.0,279.1415405273437,283.1224365234375,296.06903076171875,299.9335632324219,293.1499938964844,293.1499938964844,278.8500061035156,33708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282739758491516,1.0,0.0,0.0,3.6457111835479736,3.6457347869873047,8.868656209415349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.7041015625,0.0,1511.280517578125,1895.4371337890625,0.0,3665.310302734375,0.9027100205421448,1.0,0.0,3.0,1.0,0.0
18101280,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8768418431282043,0.5637681484222412,0.5111979246139526,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8740422129631042,0.5596163868904114,0.5332529544830322,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7760080099105835,0.3860959708690643,0.2740195095539093,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7724734544754028,0.3808124363422394,0.3660284280776977,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6532076001167297,0.2274619787931442,1.0522353649139404,284.9960327148437,284.95001220703125,299.9181213378906,293.09619140625,298.314208984375,295.18603515625,284.9951477050781,1.0,0.6541791558265686,0.5747544765472412,0.5747544765472412,1.0,1.0,-3.28637170791626,1.3550735712051392,1.931298017501831,0.6157417893409729,0.9303016066551208,0.9303016066551208,0.0,239.33819580078125,244.0,60709.6875,0.0,3362.281005859375,1.0,279.1415405273437,283.1224365234375,296.06903076171875,299.9335632324219,293.1499938964844,293.1499938964844,278.8500061035156,33708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282739758491516,1.0,0.0,0.0,3.6457111835479736,3.6457347869873047,8.868656209415349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.7041015625,0.0,1511.280517578125,1895.4371337890625,0.0,3665.310302734375,0.9027100205421448,1.0,0.0,3.0,1.0,0.0
18101340,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8724861741065979,0.5600962042808533,0.5083137154579163,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8723775148391724,0.5612140893936157,0.5350809693336487,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7734798789024353,0.3855514824390411,0.2738651931285858,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7700461149215698,0.3804150819778442,0.36592897772789,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6506726145744324,0.2266316264867782,1.049533128738403,284.9062194824219,284.95001220703125,299.9349365234375,293.0934143066406,298.31591796875,295.18212890625,284.9068298339844,1.0,0.65510094165802,0.5723242163658142,0.5723242163658142,1.0,1.0,-3.2815535068511963,1.3496040105819702,1.9319493770599363,0.6113885641098022,0.8447072505950928,0.8447072505950928,0.0,242.22071838378903,247.0,61123.51953125,0.0,3367.56640625,1.0,278.8584289550781,283.01495361328125,296.1084899902344,300.07086181640625,293.1499938964844,293.1499938964844,279.1499938964844,38842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935075342655182,1.0,0.0,0.0,3.5145504474639893,3.514573812484741,8.242005264946783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.544921875,0.0,1408.1068115234375,1895.4371337890625,0.0,3727.572265625,0.8777050375938416,1.0,0.0,3.0,1.0,0.0
18101400,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8724861741065979,0.5600962042808533,0.5083137154579163,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8723775148391724,0.5612140893936157,0.5350809693336487,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7734798789024353,0.3855514824390411,0.2738651931285858,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7700461149215698,0.3804150819778442,0.36592897772789,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6506726145744324,0.2266316264867782,1.049533128738403,284.9062194824219,284.95001220703125,299.9349365234375,293.0934143066406,298.31591796875,295.18212890625,284.9068298339844,1.0,0.65510094165802,0.5723242163658142,0.5723242163658142,1.0,1.0,-3.2815535068511963,1.3496040105819702,1.9319493770599363,0.6113885641098022,0.8447072505950928,0.8447072505950928,0.0,242.22071838378903,247.0,61123.51953125,0.0,3367.56640625,1.0,278.8584289550781,283.01495361328125,296.1084899902344,300.07086181640625,293.1499938964844,293.1499938964844,279.1499938964844,38842.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935075342655182,1.0,0.0,0.0,3.5145504474639893,3.514573812484741,8.242005264946783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.544921875,0.0,1408.1068115234375,1895.4371337890625,0.0,3727.572265625,0.8777050375938416,1.0,0.0,3.0,1.0,0.0
18101460,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8690506815910339,0.5578460097312927,0.5061154365539551,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8714281320571899,0.5637302398681641,0.5373172760009766,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7716332674026489,0.3857854306697845,0.2739534378051758,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7682554721832275,0.3806714117527008,0.3660995066165924,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6486974954605103,0.2262460738420486,1.0476740598678589,284.9971008300781,284.95001220703125,299.9516906738281,293.0908203125,298.3222961425781,295.1862487792969,284.9961853027344,1.0,0.6561941504478455,0.569797158241272,0.569797158241272,1.0,1.0,-3.27966570854187,1.3453141450881958,1.9343515634536743,0.6070320010185242,0.92784982919693,0.92784982919693,0.0,244.6739501953125,250.0,60448.8359375,0.0,3377.06689453125,1.0,279.1413879394531,283.12432861328125,296.0663452148437,299.9139099121094,293.1499938964844,293.1499938964844,278.8500061035156,33551.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266063570976256,1.0,0.0,0.0,3.628299236297608,3.62832260131836,8.784144824858231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4814453125,0.0,1490.9471435546875,1895.4371337890625,0.0,3649.99609375,0.8986676335334778,1.0,0.0,3.0,1.0,0.0
18101520,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8690506815910339,0.5578460097312927,0.5061154365539551,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8714281320571899,0.5637302398681641,0.5373172760009766,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7716332674026489,0.3857854306697845,0.2739534378051758,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7682554721832275,0.3806714117527008,0.3660995066165924,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6486974954605103,0.2262460738420486,1.0476740598678589,284.9971008300781,284.95001220703125,299.9516906738281,293.0908203125,298.3222961425781,295.1862487792969,284.9961853027344,1.0,0.6561941504478455,0.569797158241272,0.569797158241272,1.0,1.0,-3.27966570854187,1.3453141450881958,1.9343515634536743,0.6070320010185242,0.92784982919693,0.92784982919693,0.0,244.6739501953125,250.0,60448.8359375,0.0,3377.06689453125,1.0,279.1413879394531,283.12432861328125,296.0663452148437,299.9139099121094,293.1499938964844,293.1499938964844,278.8500061035156,33551.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266063570976256,1.0,0.0,0.0,3.628299236297608,3.62832260131836,8.784144824858231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4814453125,0.0,1490.9471435546875,1895.4371337890625,0.0,3649.99609375,0.8986676335334778,1.0,0.0,3.0,1.0,0.0
18101580,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.864780843257904,0.5543034076690674,0.5033532977104187,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8697284460067749,0.5653513073921204,0.539183497428894,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7691400051116943,0.3853136897087097,0.2738585472106933,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.765854001045227,0.3803258836269378,0.3660661876201629,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6462956666946411,0.2255252450704574,1.045570969581604,284.9067687988281,284.95001220703125,299.9683532714844,293.08837890625,298.3240966796875,295.1829528808594,284.9073791503906,1.0,0.6573420763015747,0.5672701001167297,0.5672701001167297,1.0,1.0,-3.275911808013916,1.3401427268981934,1.935768961906433,0.6022646427154541,0.8426457643508911,0.8426457643508911,0.0,247.7523498535156,253.0,60889.015625,0.0,3385.813720703125,1.0,278.8584899902344,283.0160827636719,296.10528564453125,300.05291748046875,293.1499938964844,293.1499938964844,279.1499938964844,38763.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337792992591858,1.0,0.0,0.0,3.5001697540283203,3.500192880630493,8.174694698936946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1044921875,0.0,1392.6026611328125,1895.4371337890625,0.0,3715.733154296875,0.8744245767593384,1.0,0.0,3.0,1.0,0.0
18101640,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.864780843257904,0.5543034076690674,0.5033532977104187,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8697284460067749,0.5653513073921204,0.539183497428894,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7691400051116943,0.3853136897087097,0.2738585472106933,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.765854001045227,0.3803258836269378,0.3660661876201629,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6462956666946411,0.2255252450704574,1.045570969581604,284.9067687988281,284.95001220703125,299.9683532714844,293.08837890625,298.3240966796875,295.1829528808594,284.9073791503906,1.0,0.6573420763015747,0.5672701001167297,0.5672701001167297,1.0,1.0,-3.275911808013916,1.3401427268981934,1.935768961906433,0.6022646427154541,0.8426457643508911,0.8426457643508911,0.0,247.7523498535156,253.0,60889.015625,0.0,3385.813720703125,1.0,278.8584899902344,283.0160827636719,296.10528564453125,300.05291748046875,293.1499938964844,293.1499938964844,279.1499938964844,38763.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337792992591858,1.0,0.0,0.0,3.5001697540283203,3.500192880630493,8.174694698936946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1044921875,0.0,1392.6026611328125,1895.4371337890625,0.0,3715.733154296875,0.8744245767593384,1.0,0.0,3.0,1.0,0.0
