time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.862821102142334,0.5531734824180603,0.5020871758460999,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8689922094345093,0.5665587782859802,0.5401493310928345,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7679955959320068,0.3854023516178131,0.2738236486911773,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7647449970245361,0.3804159462451935,0.3660527169704437,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6451601982116699,0.2253187149763107,1.0444527864456177,285.0145263671875,284.95001220703125,299.9766845703125,293.0871887207031,298.3269348144531,295.1845703125,285.0153503417969,1.0,0.6579013466835022,0.566006600856781,0.566006600856781,1.0,1.0,-3.274141311645508,1.3375957012176514,1.936545491218567,0.5998111367225647,0.9181047081947328,0.9181047081947328,0.0,249.1983337402344,253.0,60112.93359375,0.0,3389.908203125,1.0,279.09814453125,283.1387939453125,296.0532531738281,299.8430480957031,293.1499938964844,293.1499938964844,279.1499938964844,34038.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927625060081482,1.0,0.0,0.0,3.5513291358947754,3.55135178565979,8.415407251050055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.9072265625,0.0,1411.8553466796875,1895.4371337890625,0.0,3659.35302734375,0.8835291862487793,1.0,0.0,3.0,1.0,0.0
18101760,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8614265322685242,0.5521557331085205,0.5012465119361877,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8687446117401123,0.5678725242614746,0.5414270162582397,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7673278450965881,0.3856104612350464,0.2739916443824768,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.764076828956604,0.3806068897247314,0.366266131401062,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.644406259059906,0.2252039015293121,1.044055461883545,284.9967346191406,284.95001220703125,299.9849853515625,293.0860595703125,298.3304748535156,295.1874084472656,284.9952392578125,1.0,0.6585867404937744,0.564752995967865,0.564752995967865,1.0,1.0,-3.2746453285217285,1.3360342979431152,1.938610911369324,0.5979253649711609,0.9251885414123536,0.9251885414123536,0.0,250.36268615722656,256.0,60244.59375,0.0,3397.56982421875,1.0,279.1420288085937,283.1237487792969,296.061767578125,299.8963928222656,293.1499938964844,293.1499938964844,278.8500061035156,33420.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254444241523744,1.0,0.0,0.0,3.6178150177001953,3.6178383827209473,8.733453569220728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0185546875,0.0,1478.52783203125,1895.4371337890625,0.0,3639.3154296875,0.8959918022155762,1.0,0.0,3.0,1.0,0.0
18101820,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8573647141456604,0.5487325191497803,0.4985957443714142,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.867114245891571,0.5694898962974548,0.5432968139648438,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7649726867675781,0.3852134644985199,0.2739497423171997,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7617802023887634,0.3802822232246399,0.3662568926811218,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6421497464179993,0.2245338857173919,1.0422022342681885,284.90728759765625,284.95001220703125,300.0015563964844,293.0838317871094,298.3321838378906,295.184326171875,284.9078674316406,1.0,0.659841001033783,0.5622459053993225,0.5622459053993225,1.0,1.0,-3.271423816680908,1.3309518098831177,1.9404720067977903,0.5937333106994629,0.8406872153282166,0.8406872153282166,0.0,253.5306091308593,259.0,60683.875,0.0,3407.981689453125,1.0,278.8586120605469,283.01678466796875,296.101318359375,300.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327695965766908,1.0,0.0,0.0,3.487949848175049,3.4879729747772217,8.117714855870872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6787109375,0.0,1379.7864990234375,1895.4371337890625,0.0,3706.501220703125,0.8716971278190613,1.0,0.0,3.0,1.0,0.0
18101880,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8573647141456604,0.5487325191497803,0.4985957443714142,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.867114245891571,0.5694898962974548,0.5432968139648438,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7649726867675781,0.3852134644985199,0.2739497423171997,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7617802023887634,0.3802822232246399,0.3662568926811218,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6421497464179993,0.2245338857173919,1.0422022342681885,284.90728759765625,284.95001220703125,300.0015563964844,293.0838317871094,298.3321838378906,295.184326171875,284.9078674316406,1.0,0.659841001033783,0.5622459053993225,0.5622459053993225,1.0,1.0,-3.271423816680908,1.3309518098831177,1.9404720067977903,0.5937333106994629,0.8406872153282166,0.8406872153282166,0.0,253.5306091308593,259.0,60683.875,0.0,3407.981689453125,1.0,278.8586120605469,283.01678466796875,296.101318359375,300.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,38733.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327695965766908,1.0,0.0,0.0,3.487949848175049,3.4879729747772217,8.117714855870872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6787109375,0.0,1379.7864990234375,1895.4371337890625,0.0,3706.501220703125,0.8716971278190613,1.0,0.0,3.0,1.0,0.0
18101940,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8542142510414124,0.546678364276886,0.4965866804122925,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8662124276161194,0.5720039010047913,0.5455411672592163,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7633124589920044,0.385589599609375,0.2741411924362182,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7601138353347778,0.3805772960186004,0.3664760887622833,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6403973698616028,0.2242512702941894,1.040885329246521,284.9961242675781,284.95001220703125,300.01806640625,293.0816650390625,298.3383483886719,295.1889038085937,284.9952087402344,1.0,0.6611642837524414,0.5597387552261353,0.5597387552261353,1.0,1.0,-3.2706100940704346,1.3268359899520874,1.9437742233276367,0.5902584195137024,0.9223560094833374,0.9223560094833374,0.0,256.1980285644531,262.0,60049.90234375,0.0,3421.057861328125,1.0,279.14117431640625,283.1237487792969,296.0584411621094,299.8807067871094,293.1499938964844,293.1499938964844,278.8500061035156,33491.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245380163192748,1.0,0.0,0.0,3.604657888412476,3.604681015014648,8.670045872349874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4697265625,0.0,1464.7703857421875,1895.4371337890625,0.0,3630.977783203125,0.8933082818984985,1.0,0.0,3.0,1.0,0.0
18102000,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8542142510414124,0.546678364276886,0.4965866804122925,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8662124276161194,0.5720039010047913,0.5455411672592163,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7633124589920044,0.385589599609375,0.2741411924362182,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7601138353347778,0.3805772960186004,0.3664760887622833,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6403973698616028,0.2242512702941894,1.040885329246521,284.9961242675781,284.95001220703125,300.01806640625,293.0816650390625,298.3383483886719,295.1889038085937,284.9952087402344,1.0,0.6611642837524414,0.5597387552261353,0.5597387552261353,1.0,1.0,-3.2706100940704346,1.3268359899520874,1.9437742233276367,0.5902584195137024,0.9223560094833374,0.9223560094833374,0.0,256.1980285644531,262.0,60049.90234375,0.0,3421.057861328125,1.0,279.14117431640625,283.1237487792969,296.0584411621094,299.8807067871094,293.1499938964844,293.1499938964844,278.8500061035156,33491.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245380163192748,1.0,0.0,0.0,3.604657888412476,3.604681015014648,8.670045872349874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4697265625,0.0,1464.7703857421875,1895.4371337890625,0.0,3630.977783203125,0.8933082818984985,1.0,0.0,3.0,1.0,0.0
18102060,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8503682017326355,0.5433701276779175,0.494022935628891,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8646647930145264,0.573610246181488,0.5473934412002563,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.761118471622467,0.3852846324443817,0.274156242609024,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7579315304756165,0.3802672326564789,0.3664751350879669,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6382743120193481,0.2236161828041076,1.0391758680343628,284.907958984375,284.95001220703125,300.0345764160156,293.0795593261719,298.33984375,295.18585205078125,284.9084777832031,1.0,0.6624764204025269,0.557267427444458,0.557267427444458,1.0,1.0,-3.2677242755889893,1.321783423423767,1.945940971374512,0.5866079926490784,0.8389150500297546,0.8389150500297546,0.0,259.4071044921875,265.0,60496.28125,0.0,3432.422119140625,1.0,278.85870361328125,283.0173645019531,296.0973205566406,300.0199890136719,293.1499938964844,293.1499938964844,279.1499938964844,38705.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318746328353882,1.0,0.0,0.0,3.4768829345703125,3.476905584335327,8.066282362051425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1416015625,0.0,1368.2410888671875,1895.4371337890625,0.0,3698.3125,0.869236946105957,1.0,0.0,3.0,1.0,0.0
18102120,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8503682017326355,0.5433701276779175,0.494022935628891,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8646647930145264,0.573610246181488,0.5473934412002563,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.761118471622467,0.3852846324443817,0.274156242609024,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7579315304756165,0.3802672326564789,0.3664751350879669,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6382743120193481,0.2236161828041076,1.0391758680343628,284.907958984375,284.95001220703125,300.0345764160156,293.0795593261719,298.33984375,295.18585205078125,284.9084777832031,1.0,0.6624764204025269,0.557267427444458,0.557267427444458,1.0,1.0,-3.2677242755889893,1.321783423423767,1.945940971374512,0.5866079926490784,0.8389150500297546,0.8389150500297546,0.0,259.4071044921875,265.0,60496.28125,0.0,3432.422119140625,1.0,278.85870361328125,283.0173645019531,296.0973205566406,300.0199890136719,293.1499938964844,293.1499938964844,279.1499938964844,38705.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318746328353882,1.0,0.0,0.0,3.4768829345703125,3.476905584335327,8.066282362051425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1416015625,0.0,1368.2410888671875,1895.4371337890625,0.0,3698.3125,0.869236946105957,1.0,0.0,3.0,1.0,0.0
18102180,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8485616445541382,0.5423081517219543,0.4928200840950012,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8639943599700928,0.5748670697212219,0.5484009385108948,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.760103166103363,0.3854759037494659,0.2741894125938415,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7569043636322021,0.3803816437721252,0.3664836585521698,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.637241542339325,0.2234430611133575,1.0382150411605835,285.01483154296875,284.95001220703125,300.0431213378906,293.0784912109375,298.3426818847656,295.1877136230469,285.0148620605469,1.0,0.6631318926811218,0.5559823513031006,0.5559823513031006,1.0,1.0,-3.266378164291382,1.3192334175109863,1.947144865989685,0.5845179557800293,0.9147871732711792,0.9147871732711792,0.0,260.9463195800781,265.0,59753.80078125,0.0,3437.962646484375,1.0,279.10113525390625,283.1385498046875,296.0445251464844,299.8129272460937,293.1499938964844,293.1499938964844,279.1499938964844,33809.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255757927894592,1.0,0.0,0.0,3.5342164039611816,3.534238815307617,8.334500307682902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.466796875,0.0,1392.25537109375,1895.4371337890625,0.0,3640.523681640625,0.8793782591819763,1.0,0.0,3.0,1.0,0.0
18102240,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8473765254020691,0.5414081811904907,0.4921023547649383,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.863802433013916,0.5761092305183411,0.5496267676353455,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7595831751823425,0.3857558071613312,0.2744145393371582,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563372850418091,0.3805702328681946,0.3667050302028656,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6366128325462341,0.2233598083257675,1.037993550300598,284.99578857421875,284.95001220703125,300.051025390625,293.0774841308594,298.34588623046875,295.1903686523437,284.9949035644531,1.0,0.6638486385345459,0.5547961592674255,0.5547961592674255,1.0,1.0,-3.267258644104004,1.3178027868270874,1.9494558572769165,0.5829232931137085,0.9198976755142212,0.9198976755142212,0.0,262.09820556640625,253.0,59875.23828125,0.0,3446.4013671875,1.0,279.1410827636719,283.123291015625,296.0544128417969,299.8656005859375,293.1499938964844,293.1499938964844,278.8500061035156,33476.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236743450164796,1.0,0.0,0.0,3.5944740772247314,3.594496965408325,8.621125857644074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.22265625,0.0,1453.6693115234375,1895.4371337890625,0.0,3623.0283203125,0.8910086154937744,1.0,0.0,3.0,1.0,0.0
18102300,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8476099371910095,0.5398379564285278,0.4909815192222595,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8652191162109375,0.5769476294517517,0.5506110787391663,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7604292035102844,0.3856984078884125,0.2744815349578857,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7571253180503845,0.3804632425308227,0.3667241036891937,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6370645761489868,0.2230941504240036,1.0370588302612305,284.8736572265625,284.95001220703125,300.0592346191406,293.07647705078125,298.3468933105469,295.1893920898437,284.87274169921875,1.0,0.6627792716026306,0.5535604953765869,0.5535604953765869,1.0,1.0,-3.266083002090454,1.3153995275497437,1.95068359375,0.5807478427886963,0.8335099816322327,0.8335099816322327,0.0,260.84161376953125,253.0,60598.625,0.0,3436.723388671875,1.0,278.89959716796875,282.9866027832031,296.10650634765625,300.0752868652344,293.1499938964844,293.1499938964844,278.8500061035156,38348.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295587539672852,1.0,0.0,0.0,3.546326160430908,3.54634952545166,8.391713208766305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5791015625,0.0,1437.9267578125,1895.4371337890625,0.0,3677.09619140625,0.8814055323600769,1.0,0.0,3.0,1.0,0.0
18102360,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8482987880706787,0.5382266044616699,0.4893943667411804,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8671984076499939,0.5777074694633484,0.5512057542800903,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.761724591255188,0.3855731785297394,0.274313747882843,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7583748698234558,0.3802823722362518,0.3664562702178955,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6378660798072815,0.2227655798196792,1.0351834297180176,284.907470703125,284.95001220703125,300.0674743652344,293.075439453125,298.34735107421875,295.1874389648437,284.908447265625,1.0,0.6609781980514526,0.552363395690918,0.552363395690918,1.0,1.0,-3.2621121406555176,1.3118577003479004,1.950254321098328,0.5778133273124695,0.8362053036689758,0.8362053036689758,0.0,258.46209716796875,241.0,60268.24609375,0.0,3414.4658203125,1.0,278.85858154296875,283.0180053710937,296.09344482421875,300.00323486328125,293.1499938964844,293.1499938964844,279.1499938964844,38868.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931027054786682,1.0,0.0,0.0,3.4626777172088623,3.462700605392456,8.000506568350829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.2314453125,0.0,1354.9390869140625,1895.4371337890625,0.0,3690.551513671875,0.8662715554237366,1.0,0.0,3.0,1.0,0.0
18102420,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8528847098350525,0.5364301204681396,0.4872133433818817,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.874373733997345,0.5802479386329651,0.5530480742454529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7671684622764587,0.3862303793430328,0.2743813991546631,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7635990977287292,0.3806573748588562,0.3663242757320404,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6416451930999756,0.2226052731275558,1.032388687133789,284.9930725097656,284.95001220703125,300.0838928222656,293.0733337402344,298.35369873046875,295.1925964355469,284.9921569824219,1.0,0.6562293171882629,0.5499690771102905,0.5499690771102905,1.0,1.0,-3.258258819580078,1.3065338134765625,1.951725006103516,0.5726809501647949,0.914638876914978,0.914638876914978,0.0,250.4247436523437,229.0,59617.484375,0.0,3361.083740234375,1.0,279.1409606933594,283.1221618652344,296.04949951171875,299.8456420898437,293.1499938964844,293.1499938964844,278.8500061035156,33565.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226524233818054,1.0,0.0,0.0,3.579827308654785,3.579850196838379,8.551011205781833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.25,0.0,1438.622802734375,1895.4371337890625,0.0,3613.6162109375,0.8877765536308289,1.0,0.0,3.0,1.0,0.0
18102480,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8528847098350525,0.5364301204681396,0.4872133433818817,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.874373733997345,0.5802479386329651,0.5530480742454529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7671684622764587,0.3862303793430328,0.2743813991546631,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7635990977287292,0.3806573748588562,0.3663242757320404,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6416451930999756,0.2226052731275558,1.032388687133789,284.9930725097656,284.95001220703125,300.0838928222656,293.0733337402344,298.35369873046875,295.1925964355469,284.9921569824219,1.0,0.6562293171882629,0.5499690771102905,0.5499690771102905,1.0,1.0,-3.258258819580078,1.3065338134765625,1.951725006103516,0.5726809501647949,0.914638876914978,0.914638876914978,0.0,250.4247436523437,229.0,59617.484375,0.0,3361.083740234375,1.0,279.1409606933594,283.1221618652344,296.04949951171875,299.8456420898437,293.1499938964844,293.1499938964844,278.8500061035156,33565.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226524233818054,1.0,0.0,0.0,3.579827308654785,3.579850196838379,8.551011205781833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.25,0.0,1438.622802734375,1895.4371337890625,0.0,3613.6162109375,0.8877765536308289,1.0,0.0,3.0,1.0,0.0
18102540,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8586159348487854,0.5334733128547668,0.4844692647457123,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8829472064971924,0.5819334387779236,0.5544636249542236,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7738430500030518,0.3862924575805664,0.274269163608551,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7700368762016296,0.3804917633533478,0.3659471869468689,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6464478969573975,0.2221611738204956,1.0291014909744265,284.9081115722656,284.95001220703125,300.1003112792969,293.0712280273437,298.35552978515625,295.19061279296875,284.908447265625,1.0,0.6503999829292297,0.5475748181343079,0.5475748181343079,1.0,1.0,-3.252126693725586,1.3001163005828855,1.9520105123519893,0.5675381422042847,0.8326202630996704,0.8326202630996704,0.0,240.92507934570312,217.0,59987.05078125,0.0,3294.61865234375,1.0,278.85894775390625,283.0199279785156,296.0877380371094,299.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,38783.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929743230342865,1.0,0.0,0.0,3.445897102355957,3.4459195137023926,7.923150064925721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.513671875,0.0,1337.3916015625,1895.4371337890625,0.0,3678.787109375,0.8624715805053711,1.0,0.0,3.0,1.0,0.0
18102600,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8586159348487854,0.5334733128547668,0.4844692647457123,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8829472064971924,0.5819334387779236,0.5544636249542236,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7738430500030518,0.3862924575805664,0.274269163608551,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7700368762016296,0.3804917633533478,0.3659471869468689,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6464478969573975,0.2221611738204956,1.0291014909744265,284.9081115722656,284.95001220703125,300.1003112792969,293.0712280273437,298.35552978515625,295.19061279296875,284.908447265625,1.0,0.6503999829292297,0.5475748181343079,0.5475748181343079,1.0,1.0,-3.252126693725586,1.3001163005828855,1.9520105123519893,0.5675381422042847,0.8326202630996704,0.8326202630996704,0.0,240.92507934570312,217.0,59987.05078125,0.0,3294.61865234375,1.0,278.85894775390625,283.0199279785156,296.0877380371094,299.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,38783.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929743230342865,1.0,0.0,0.0,3.445897102355957,3.4459195137023926,7.923150064925721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.513671875,0.0,1337.3916015625,1895.4371337890625,0.0,3678.787109375,0.8624715805053711,1.0,0.0,3.0,1.0,0.0
18102660,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8667312860488892,0.5318478941917419,0.4823462069034576,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8939136862754822,0.584545910358429,0.5562642216682434,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.782663106918335,0.3871788382530212,0.274414598941803,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7785246968269348,0.3809727430343628,0.3658037185668945,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6529359221458435,0.2221376597881317,1.0263822078704834,284.9924011230469,284.95001220703125,300.11669921875,293.06903076171875,298.3622741699219,295.1964111328125,284.9915466308594,1.0,0.6440544128417969,0.5453447699546814,0.5453447699546814,1.0,1.0,-3.248464345932007,1.2949681282043457,1.953496098518372,0.5631962418556213,0.909923791885376,0.909923791885376,0.0,229.86001586914065,205.0,59333.5,0.0,3225.16796875,1.0,279.1408386230469,283.1235046386719,296.0445251464844,299.8226623535156,293.1499938964844,293.1499938964844,278.8500061035156,33573.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212552309036256,1.0,0.0,0.0,3.561373710632324,3.561396598815918,8.463079552711861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.69140625,0.0,1419.068115234375,1895.4371337890625,0.0,3600.738037109375,0.883640468120575,1.0,0.0,3.0,1.0,0.0
18102720,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8667312860488892,0.5318478941917419,0.4823462069034576,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8939136862754822,0.584545910358429,0.5562642216682434,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.782663106918335,0.3871788382530212,0.274414598941803,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7785246968269348,0.3809727430343628,0.3658037185668945,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6529359221458435,0.2221376597881317,1.0263822078704834,284.9924011230469,284.95001220703125,300.11669921875,293.06903076171875,298.3622741699219,295.1964111328125,284.9915466308594,1.0,0.6440544128417969,0.5453447699546814,0.5453447699546814,1.0,1.0,-3.248464345932007,1.2949681282043457,1.953496098518372,0.5631962418556213,0.909923791885376,0.909923791885376,0.0,229.86001586914065,205.0,59333.5,0.0,3225.16796875,1.0,279.1408386230469,283.1235046386719,296.0445251464844,299.8226623535156,293.1499938964844,293.1499938964844,278.8500061035156,33573.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212552309036256,1.0,0.0,0.0,3.561373710632324,3.561396598815918,8.463079552711861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.69140625,0.0,1419.068115234375,1895.4371337890625,0.0,3600.738037109375,0.883640468120575,1.0,0.0,3.0,1.0,0.0
18102780,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8753607869148254,0.5290654897689819,0.4796923100948334,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9055561423301696,0.586286187171936,0.55766761302948,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7920911312103271,0.3874555230140686,0.2744040787220001,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7876267433166504,0.3808987438678741,0.3654496669769287,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6600590944290161,0.2218127697706222,1.0233354568481443,284.90948486328125,284.95001220703125,300.13311767578125,293.0667419433594,298.3644104003906,295.19482421875,284.9096984863281,1.0,0.6373686194419861,0.5431147813796997,0.5431147813796997,1.0,1.0,-3.242865562438965,1.2889201641082764,1.9539453983306885,0.5587284564971924,0.8297520875930786,0.8297520875930786,0.0,218.76502990722656,193.0,59705.8984375,0.0,3151.478271484375,1.0,278.8591003417969,283.0229187011719,296.0832214355469,299.95684814453125,293.1499938964844,293.1499938964844,279.1499938964844,38737.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283422231674194,1.0,0.0,0.0,3.427581310272217,3.4276037216186523,7.839147428967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.05859375,0.0,1318.7440185546875,1895.4371337890625,0.0,3665.936767578125,0.8584020137786865,1.0,0.0,3.0,1.0,0.0
18102840,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8753607869148254,0.5290654897689819,0.4796923100948334,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9055561423301696,0.586286187171936,0.55766761302948,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7920911312103271,0.3874555230140686,0.2744040787220001,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7876267433166504,0.3808987438678741,0.3654496669769287,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6600590944290161,0.2218127697706222,1.0233354568481443,284.90948486328125,284.95001220703125,300.13311767578125,293.0667419433594,298.3644104003906,295.19482421875,284.9096984863281,1.0,0.6373686194419861,0.5431147813796997,0.5431147813796997,1.0,1.0,-3.242865562438965,1.2889201641082764,1.9539453983306885,0.5587284564971924,0.8297520875930786,0.8297520875930786,0.0,218.76502990722656,193.0,59705.8984375,0.0,3151.478271484375,1.0,278.8591003417969,283.0229187011719,296.0832214355469,299.95684814453125,293.1499938964844,293.1499938964844,279.1499938964844,38737.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283422231674194,1.0,0.0,0.0,3.427581310272217,3.4276037216186523,7.839147428967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.05859375,0.0,1318.7440185546875,1895.4371337890625,0.0,3665.936767578125,0.8584020137786865,1.0,0.0,3.0,1.0,0.0
18102900,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8803657293319702,0.5282737612724304,0.4784834682941437,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9124348163604736,0.5875624418258667,0.5584153532981873,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7973887324333191,0.3879335522651672,0.2744314968585968,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7927426695823669,0.3811265528202057,0.3652859330177307,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6641185879707336,0.2218059003353119,1.0217787027359009,285.0126037597656,284.95001220703125,300.1413269042969,293.0655517578125,298.367431640625,295.1972961425781,285.0130920410156,1.0,0.6339231133460999,0.5419997572898865,0.5419997572898865,1.0,1.0,-3.240269899368286,1.2859647274017334,1.9543051719665527,0.5565720796585083,0.9021535515785216,0.9021535515785216,0.0,212.9796142578125,193.0,58963.25390625,0.0,3113.8603515625,1.0,279.0963134765625,283.14093017578125,296.03094482421875,299.7491149902344,293.1499938964844,293.1499938964844,279.1499938964844,33954.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221206903457642,1.0,0.0,0.0,3.4805216789245605,3.480543613433838,8.083174520834291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6337890625,0.0,1338.0716552734375,1895.4371337890625,0.0,3608.716552734375,0.867716372013092,1.0,0.0,3.0,1.0,0.0
18102960,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8863642811775208,0.5275774598121643,0.477659672498703,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.920665442943573,0.5889320969581604,0.5594653487205505,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8035426735877991,0.3885222375392914,0.2746545970439911,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7986852526664734,0.3814477622509002,0.3653382658958435,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6689349412918091,0.2218845933675766,1.0208977460861206,284.9920654296875,284.95001220703125,300.1495361328125,293.0643310546875,298.3711242675781,295.2008056640625,284.9906311035156,1.0,0.6305534243583679,0.5409183502197266,0.5409183502197266,1.0,1.0,-3.2398126125335693,1.28395676612854,1.9558559656143188,0.5549973249435425,0.906169891357422,0.906169891357422,0.0,206.87057495117188,181.0,59081.1953125,0.0,3079.107421875,1.0,279.1413269042969,283.12408447265625,296.03936767578125,299.8014831542969,293.1499938964844,293.1499938964844,278.8500061035156,33449.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919864296913147,1.0,0.0,0.0,3.546842336654663,3.5468649864196777,8.394156907343131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0751953125,0.0,1402.8538818359375,1895.4371337890625,0.0,3587.906005859375,0.8800598382949829,1.0,0.0,3.0,1.0,0.0
18103020,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8978486657142639,0.5249398946762085,0.4751210808753967,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.937036633491516,0.590692937374115,0.5608752369880676,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8151178359985352,0.3889661431312561,0.2747482061386108,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8101493716239929,0.3814330399036407,0.3650251030921936,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6784731149673462,0.2216432392597198,1.018152952194214,284.9104919433594,284.95001220703125,300.1659851074219,293.0617980957031,298.37322998046875,295.1992492675781,284.91064453125,1.0,0.6236009001731873,0.5387555956840515,0.5387555956840515,1.0,1.0,-3.234898328781128,1.2782248258590698,1.956673622131348,0.5508671402931213,0.827277660369873,0.827277660369873,0.0,195.336181640625,169.0,59451.05859375,0.0,3004.887451171875,1.0,278.8592834472656,283.02520751953125,296.07867431640625,299.9361572265625,293.1499938964844,293.1499938964844,279.1499938964844,38689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270684123039246,1.0,0.0,0.0,3.4113361835479736,3.41135835647583,7.765015652694274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1533203125,0.0,1302.30859375,1895.4371337890625,0.0,3654.241455078125,0.8547863364219666,1.0,0.0,3.0,1.0,0.0
18103080,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8978486657142639,0.5249398946762085,0.4751210808753967,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.937036633491516,0.590692937374115,0.5608752369880676,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8151178359985352,0.3889661431312561,0.2747482061386108,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8101493716239929,0.3814330399036407,0.3650251030921936,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6784731149673462,0.2216432392597198,1.018152952194214,284.9104919433594,284.95001220703125,300.1659851074219,293.0617980957031,298.37322998046875,295.1992492675781,284.91064453125,1.0,0.6236009001731873,0.5387555956840515,0.5387555956840515,1.0,1.0,-3.234898328781128,1.2782248258590698,1.956673622131348,0.5508671402931213,0.827277660369873,0.827277660369873,0.0,195.336181640625,169.0,59451.05859375,0.0,3004.887451171875,1.0,278.8592834472656,283.02520751953125,296.07867431640625,299.9361572265625,293.1499938964844,293.1499938964844,279.1499938964844,38689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270684123039246,1.0,0.0,0.0,3.4113361835479736,3.41135835647583,7.765015652694274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1533203125,0.0,1302.30859375,1895.4371337890625,0.0,3654.241455078125,0.8547863364219666,1.0,0.0,3.0,1.0,0.0
18103140,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.912522792816162,0.523561954498291,0.4731954634189605,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9557317495346068,0.5933444499969482,0.5626811385154724,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8282415270805359,0.3901856243610382,0.2751063704490661,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8230081796646118,0.3820243775844574,0.3649541437625885,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6900607347488403,0.2217789888381958,1.015998125076294,284.9917297363281,284.95001220703125,300.1824645996094,293.0591125488281,298.3799743652344,295.2051696777344,284.99090576171875,1.0,0.616624116897583,0.5365928411483765,0.5365928411483765,1.0,1.0,-3.23250150680542,1.273622989654541,1.9588783979415887,0.5465182065963745,0.9027738571166992,0.9027738571166992,0.0,183.21290588378903,157.0,58839.63671875,0.0,2932.94580078125,1.0,279.1405334472656,283.1254272460937,296.03521728515625,299.7821350097656,293.1499938964844,293.1499938964844,278.8500061035156,33525.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187126755714417,1.0,0.0,0.0,3.529665470123291,3.5296878814697266,8.313049875141587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.689453125,0.0,1385.459716796875,1895.4371337890625,0.0,3577.273681640625,0.8764933943748474,1.0,0.0,3.0,1.0,0.0
18103200,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.912522792816162,0.523561954498291,0.4731954634189605,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9557317495346068,0.5933444499969482,0.5626811385154724,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8282415270805359,0.3901856243610382,0.2751063704490661,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8230081796646118,0.3820243775844574,0.3649541437625885,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6900607347488403,0.2217789888381958,1.015998125076294,284.9917297363281,284.95001220703125,300.1824645996094,293.0591125488281,298.3799743652344,295.2051696777344,284.99090576171875,1.0,0.616624116897583,0.5365928411483765,0.5365928411483765,1.0,1.0,-3.23250150680542,1.273622989654541,1.9588783979415887,0.5465182065963745,0.9027738571166992,0.9027738571166992,0.0,183.21290588378903,157.0,58839.63671875,0.0,2932.94580078125,1.0,279.1405334472656,283.1254272460937,296.03521728515625,299.7821350097656,293.1499938964844,293.1499938964844,278.8500061035156,33525.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187126755714417,1.0,0.0,0.0,3.529665470123291,3.5296878814697266,8.313049875141587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.689453125,0.0,1385.459716796875,1895.4371337890625,0.0,3577.273681640625,0.8764933943748474,1.0,0.0,3.0,1.0,0.0
18103260,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9293175339698792,0.5210573077201843,0.4707576036453247,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9736186265945436,0.5951129198074341,0.5640861988067627,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8421222567558289,0.3907840847969055,0.275299608707428,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8363515138626099,0.382055789232254,0.3646746575832367,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7024239301681519,0.2215999215841293,1.0134999752044678,284.9113464355469,284.95001220703125,300.1989440917969,293.05621337890625,298.3820495605469,295.2035217285156,284.9114074707031,1.0,0.6095610857009888,0.5344622731208801,0.5344622731208801,1.0,1.0,-3.228157520294189,1.2682209014892578,1.959936499595642,0.5416735410690308,0.8251309394836426,0.8251309394836426,0.0,171.56671142578125,145.0,59222.625,0.0,2859.6806640625,1.0,278.8594055175781,283.02691650390625,296.0735168457031,299.9165344238281,293.1499938964844,293.1499938964844,279.1499938964844,38641.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259656667709352,1.0,0.0,0.0,3.3971171379089355,3.397139310836792,7.700418791500852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8115234375,0.0,1288.0008544921875,1895.4371337890625,0.0,3644.10791015625,0.8516190648078918,1.0,0.0,3.0,1.0,0.0
18103320,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9293175339698792,0.5210573077201843,0.4707576036453247,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9736186265945436,0.5951129198074341,0.5640861988067627,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8421222567558289,0.3907840847969055,0.275299608707428,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8363515138626099,0.382055789232254,0.3646746575832367,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7024239301681519,0.2215999215841293,1.0134999752044678,284.9113464355469,284.95001220703125,300.1989440917969,293.05621337890625,298.3820495605469,295.2035217285156,284.9114074707031,1.0,0.6095610857009888,0.5344622731208801,0.5344622731208801,1.0,1.0,-3.228157520294189,1.2682209014892578,1.959936499595642,0.5416735410690308,0.8251309394836426,0.8251309394836426,0.0,171.56671142578125,145.0,59222.625,0.0,2859.6806640625,1.0,278.8594055175781,283.02691650390625,296.0735168457031,299.9165344238281,293.1499938964844,293.1499938964844,279.1499938964844,38641.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259656667709352,1.0,0.0,0.0,3.3971171379089355,3.397139310836792,7.700418791500852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8115234375,0.0,1288.0008544921875,1895.4371337890625,0.0,3644.10791015625,0.8516190648078918,1.0,0.0,3.0,1.0,0.0
18103380,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9411867260932922,0.520293116569519,0.4695027768611908,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9845414757728576,0.5966941714286804,0.5650415420532227,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8519347906112671,0.3915775120258331,0.2754911780357361,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8457004427909851,0.3824124932289123,0.3645609617233276,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7108561396598816,0.2216890156269073,1.012061357498169,285.0107421875,284.95001220703125,300.2088623046875,293.05438232421875,298.38592529296875,295.20684814453125,285.008544921875,1.0,0.60528165102005,0.5331839323043823,0.5331839323043823,1.0,1.0,-3.22615385055542,1.2652324438095093,1.9609215259552,0.5387822985649109,0.8994882106781006,0.8994882106781006,0.0,164.36936950683594,145.0,58561.37890625,0.0,2815.914306640625,1.0,279.1114807128906,283.1399230957031,296.0188903808594,299.7193908691406,293.1499938964844,293.1499938964844,279.1499938964844,33257.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189597964286804,1.0,0.0,0.0,3.474740743637085,3.4747626781463623,8.056346132434555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.212890625,0.0,1327.2489013671875,1895.4371337890625,0.0,3579.5556640625,0.8649797439575195,1.0,0.0,3.0,1.0,0.0
18103440,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9501866698265076,0.5197867751121521,0.4689309298992157,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9920886754989624,0.5977668166160583,0.565893828868866,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8596327304840088,0.3921478390693664,0.2757586538791656,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8530234098434448,0.3826870918273926,0.3646405935287475,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7170085906982422,0.2217913269996643,1.0115910768508911,284.99127197265625,284.95001220703125,300.2154846191406,293.0531311035156,298.38873291015625,295.2094116210937,284.9904479980469,1.0,0.6025046706199646,0.532331645488739,0.532331645488739,1.0,1.0,-3.2263426780700684,1.2638719081878662,1.962470769882202,0.5372314453125,0.8997652530670166,0.8997652530670166,0.0,159.3795623779297,148.0,58626.7890625,0.0,2788.83984375,1.0,279.1404113769531,283.12567138671875,296.02960205078125,299.76324462890625,293.1499938964844,293.1499938964844,279.45001220703125,33513.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917683482170105,1.0,0.0,0.0,3.5166923999786377,3.516714811325073,8.252054612967186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.72412109375,0.0,1371.926025390625,1895.4371337890625,0.0,3567.7646484375,0.873523473739624,1.0,0.0,3.0,1.0,0.0
18103500,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9566959142684937,0.5192891955375671,0.4682441055774688,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9976397156715392,0.5992166996002197,0.5670171976089478,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8658515810966492,0.3929621279239654,0.2761590778827667,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.858845591545105,0.3831130266189575,0.3648316860198974,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7216261029243469,0.2219790071249008,1.0115348100662231,285.0782165527344,284.95001220703125,300.2237854003906,293.0514831542969,298.3926696777344,295.2132263183594,285.0793151855469,1.0,0.600909411907196,0.5312663912773132,0.5312663912773132,1.0,1.0,-3.227505922317505,1.2625564336776731,1.964949369430542,0.5354626178741455,0.9853278994560242,0.9853278994560242,0.0,155.7816619873047,148.0,58010.72265625,0.0,2771.43017578125,1.0,279.3968200683594,283.2305603027344,296.00897216796875,299.6351928710937,293.1499938964844,293.1499938964844,279.45001220703125,31047.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124194383621216,1.0,0.0,0.0,3.6115899085998535,3.6116127967834473,8.703424327904941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.671875,0.0,1454.1895751953125,1895.4371337890625,0.0,3519.04345703125,0.8942596912384033,1.0,0.0,3.0,1.0,0.0
