time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9600626230239868,0.5187550187110901,0.467777818441391,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.600735604763031,0.5661222338676453,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8696005344390869,0.3937804698944092,0.2767008244991302,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8622374534606934,0.3835416734218597,0.3651933073997497,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7242337465286255,0.2221802622079849,1.0121515989303589,285.048095703125,284.95001220703125,300.2320556640625,293.0497741699219,298.39666748046875,295.2172546386719,285.044677734375,1.0,0.599926233291626,0.5302225351333618,0.5302225351333618,1.0,1.0,-3.227721929550171,1.2608429193496704,1.9668790102005005,0.5336884260177612,1.0,1.0,0.0,153.88784790039062,151.0,58313.09375,0.0,2761.431884765625,1.0,279.4420166015625,283.2000732421875,296.0333557128906,299.7318725585937,293.1499938964844,293.1499938964844,279.1499938964844,31052.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119355082511902,1.0,0.0,0.0,3.713785409927368,3.7138092517852783,9.202946671393876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3515625,0.0,1567.6358642578125,1895.4371337890625,0.0,3514.5576171875,0.9158975481987,1.0,0.0,3.0,1.0,0.0
18103620,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9596188068389891,0.5158290266990662,0.4655730426311493,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6028358340263367,0.564538300037384,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.871135950088501,0.3942170143127441,0.2772133946418762,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8632574081420898,0.3833308219909668,0.3652544021606445,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7248882055282593,0.2218875586986541,1.0116562843322754,284.88653564453125,284.95001220703125,300.24871826171875,293.0461730957031,298.3980407714844,295.2147521972656,284.88800048828125,1.0,0.598991334438324,0.528134822845459,0.528134822845459,1.0,1.0,-3.2232449054718018,1.2552763223648071,1.967968463897705,0.5294300317764282,0.8781600594520569,0.8781600594520569,0.0,153.13259887695312,154.0,59149.3203125,0.0,2748.15966796875,1.0,279.1575622558594,283.0255432128906,296.08221435546875,299.91925048828125,293.1499938964844,293.1499938964844,279.45001220703125,37884.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923486828804016,1.0,0.0,0.0,3.653143167495728,3.653167724609375,8.904851824809157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6083984375,0.0,1550.7833251953125,1895.4371337890625,0.0,3621.301513671875,0.90717613697052,1.0,0.0,3.0,1.0,0.0
18103680,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9596188068389891,0.5158290266990662,0.4655730426311493,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6028358340263367,0.564538300037384,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.871135950088501,0.3942170143127441,0.2772133946418762,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8632574081420898,0.3833308219909668,0.3652544021606445,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7248882055282593,0.2218875586986541,1.0116562843322754,284.88653564453125,284.95001220703125,300.24871826171875,293.0461730957031,298.3980407714844,295.2147521972656,284.88800048828125,1.0,0.598991334438324,0.528134822845459,0.528134822845459,1.0,1.0,-3.2232449054718018,1.2552763223648071,1.967968463897705,0.5294300317764282,0.8781600594520569,0.8781600594520569,0.0,153.13259887695312,154.0,59149.3203125,0.0,2748.15966796875,1.0,279.1575622558594,283.0255432128906,296.08221435546875,299.91925048828125,293.1499938964844,293.1499938964844,279.45001220703125,37884.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923486828804016,1.0,0.0,0.0,3.653143167495728,3.653167724609375,8.904851824809157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6083984375,0.0,1550.7833251953125,1895.4371337890625,0.0,3621.301513671875,0.90717613697052,1.0,0.0,3.0,1.0,0.0
18103740,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9577578902244568,0.514431893825531,0.4639283418655395,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6057788133621216,0.5656552910804749,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.871303141117096,0.3955223560333252,0.2779203951358795,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8628448843955994,0.3837678432464599,0.3654497861862182,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7243447303771973,0.2219216078519821,1.0112098455429075,284.9992370605469,284.95001220703125,300.2654113769531,293.04229736328125,298.4043273925781,295.2201232910156,284.99774169921875,1.0,0.5992550849914551,0.5260471105575562,0.5260471105575562,1.0,1.0,-3.223151206970215,1.251538872718811,1.971612334251404,0.525950014591217,0.9711993932724,0.9711993932724,0.0,153.478271484375,157.0,58406.02734375,0.0,2749.8994140625,1.0,279.4432678222656,283.15386962890625,296.0246887207031,299.7461853027344,293.1499938964844,293.1499938964844,279.1499938964844,33319.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91631418466568,1.0,0.0,0.0,3.763901710510254,3.763926506042481,9.453003713133512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8857421875,0.0,1642.9349365234375,1895.4371337890625,0.0,3555.105224609375,0.928789496421814,1.0,0.0,3.0,1.0,0.0
18103800,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9577578902244568,0.514431893825531,0.4639283418655395,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6057788133621216,0.5656552910804749,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.871303141117096,0.3955223560333252,0.2779203951358795,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8628448843955994,0.3837678432464599,0.3654497861862182,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7243447303771973,0.2219216078519821,1.0112098455429075,284.9992370605469,284.95001220703125,300.2654113769531,293.04229736328125,298.4043273925781,295.2201232910156,284.99774169921875,1.0,0.5992550849914551,0.5260471105575562,0.5260471105575562,1.0,1.0,-3.223151206970215,1.251538872718811,1.971612334251404,0.525950014591217,0.9711993932724,0.9711993932724,0.0,153.478271484375,157.0,58406.02734375,0.0,2749.8994140625,1.0,279.4432678222656,283.15386962890625,296.0246887207031,299.7461853027344,293.1499938964844,293.1499938964844,279.1499938964844,33319.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91631418466568,1.0,0.0,0.0,3.763901710510254,3.763926506042481,9.453003713133512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8857421875,0.0,1642.9349365234375,1895.4371337890625,0.0,3555.105224609375,0.928789496421814,1.0,0.0,3.0,1.0,0.0
18103860,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9539758563041688,0.5118703246116638,0.4619999527931213,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.6075490117073059,0.5695692896842957,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8699609637260437,0.3961781561374664,0.2785625755786896,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8609613180160522,0.38362917304039,0.3655551075935364,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7226703763008118,0.2216170728206634,1.0106618404388428,284.8904724121094,284.95001220703125,300.2821655273437,293.0380859375,298.4052124023437,295.21649169921875,284.8927001953125,1.0,0.6003851294517517,0.5240163803100586,0.5240163803100586,1.0,1.0,-3.225780248641968,1.248995304107666,1.976784944534301,0.5231840014457703,0.8676947951316833,0.8676947951316833,0.0,154.79685974121094,160.0,59035.72265625,0.0,2762.55078125,1.0,279.1568908691406,283.0284729003906,296.06207275390625,299.89117431640625,293.1499938964844,293.1499938964844,279.45001220703125,39046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924926221370697,1.0,0.0,0.0,3.641969680786133,3.64199423789978,8.85046233634057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.54833984375,0.0,1546.9984130859375,1895.4371337890625,0.0,3634.549560546875,0.9059942364692688,1.0,0.0,3.0,1.0,0.0
18103920,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9539758563041688,0.5118703246116638,0.4619999527931213,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.6075490117073059,0.5695692896842957,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8699609637260437,0.3961781561374664,0.2785625755786896,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8609613180160522,0.38362917304039,0.3655551075935364,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7226703763008118,0.2216170728206634,1.0106618404388428,284.8904724121094,284.95001220703125,300.2821655273437,293.0380859375,298.4052124023437,295.21649169921875,284.8927001953125,1.0,0.6003851294517517,0.5240163803100586,0.5240163803100586,1.0,1.0,-3.225780248641968,1.248995304107666,1.976784944534301,0.5231840014457703,0.8676947951316833,0.8676947951316833,0.0,154.79685974121094,160.0,59035.72265625,0.0,2762.55078125,1.0,279.1568908691406,283.0284729003906,296.06207275390625,299.89117431640625,293.1499938964844,293.1499938964844,279.45001220703125,39046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924926221370697,1.0,0.0,0.0,3.641969680786133,3.64199423789978,8.85046233634057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.54833984375,0.0,1546.9984130859375,1895.4371337890625,0.0,3634.549560546875,0.9059942364692688,1.0,0.0,3.0,1.0,0.0
18103980,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9501839876174928,0.5107710361480713,0.4607161283493042,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6098215579986572,0.574070155620575,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8685717582702637,0.3977489769458771,0.2795015871524811,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8589544296264648,0.3842073678970337,0.3659380674362182,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7208476662635803,0.2217197269201278,1.0107287168502808,285.0077819824219,284.95001220703125,300.2989807128906,293.0335388183594,298.4102478027344,295.2194519042969,285.0064392089844,1.0,0.6021015048027039,0.521985650062561,0.521985650062561,1.0,1.0,-3.231314420700073,1.247650980949402,1.983663558959961,0.5208141207695007,0.968480348587036,0.968480348587036,0.0,156.4644775390625,163.0,58373.27734375,0.0,2783.1171875,1.0,279.44317626953125,283.1590576171875,296.010498046875,299.7266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33380.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165957570075988,1.0,0.0,0.0,3.7563438415527344,3.756368398666382,9.415078920937958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2880859375,0.0,1634.5631103515625,1895.4371337890625,0.0,3557.709228515625,0.9271591901779176,1.0,0.0,3.0,1.0,0.0
18104040,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9501839876174928,0.5107710361480713,0.4607161283493042,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6098215579986572,0.574070155620575,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8685717582702637,0.3977489769458771,0.2795015871524811,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8589544296264648,0.3842073678970337,0.3659380674362182,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7208476662635803,0.2217197269201278,1.0107287168502808,285.0077819824219,284.95001220703125,300.2989807128906,293.0335388183594,298.4102478027344,295.2194519042969,285.0064392089844,1.0,0.6021015048027039,0.521985650062561,0.521985650062561,1.0,1.0,-3.231314420700073,1.247650980949402,1.983663558959961,0.5208141207695007,0.968480348587036,0.968480348587036,0.0,156.4644775390625,163.0,58373.27734375,0.0,2783.1171875,1.0,279.44317626953125,283.1590576171875,296.010498046875,299.7266845703125,293.1499938964844,293.1499938964844,279.1499938964844,33380.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165957570075988,1.0,0.0,0.0,3.7563438415527344,3.756368398666382,9.415078920937958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2880859375,0.0,1634.5631103515625,1895.4371337890625,0.0,3557.709228515625,0.9271591901779176,1.0,0.0,3.0,1.0,0.0
18104100,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9479554891586304,0.5096483826637268,0.4600931704044342,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.6104849576950073,0.5764501690864563,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.867660641670227,0.3982288241386413,0.2800203859806061,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8577420711517334,0.3842431604862213,0.3661901354789734,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7197860479354858,0.2216386646032333,1.0110464096069336,284.8744201660156,284.95001220703125,300.30743408203125,293.0311279296875,298.4104919433594,295.2173156738281,284.87115478515625,1.0,0.6031416058540344,0.520970344543457,0.520970344543457,1.0,1.0,-3.23473858833313,1.2472323179244995,1.9875061511993408,0.5197775363922119,0.8773757815361023,0.8773757815361023,0.0,157.50201416015625,163.0,59341.8515625,0.0,2795.899658203125,1.0,279.19537353515625,283.0067749023437,296.0648803710937,299.9473876953125,293.1499938964844,293.1499938964844,279.1499938964844,37341.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230286478996276,1.0,0.0,0.0,3.728219509124756,3.7282445430755615,9.274621675103844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0048828125,0.0,1632.1981201171875,1895.4371337890625,0.0,3617.082275390625,0.921646773815155,1.0,0.0,3.0,1.0,0.0
18104160,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9441168904304504,0.5083333849906921,0.4589756429195404,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9985874891281128,0.610870361328125,0.5784691572189331,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8655233979225159,0.3985547125339508,0.2803016901016235,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8553698658943176,0.3841220736503601,0.3661623895168304,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7177594304084778,0.2214359790086746,1.0105631351470947,284.8966979980469,284.95001220703125,300.31591796875,293.02862548828125,298.4091186523437,295.2127685546875,284.898681640625,1.0,0.6041067838668823,0.5199019312858582,0.5199019312858582,1.0,1.0,-3.2355499267578125,1.2456130981445312,1.989936709403992,0.5181388854980469,0.8692539930343628,0.8692539930343628,0.0,159.05271911621094,166.0,59058.359375,0.0,2806.14453125,1.0,279.1571044921875,283.0303039550781,296.0523681640625,299.88201904296875,293.1499938964844,293.1499938964844,279.45001220703125,38872.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925201654434204,1.0,0.0,0.0,3.642184019088745,3.6422085762023926,8.851504276208289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.80078125,0.0,1545.9383544921875,1895.4371337890625,0.0,3637.0830078125,0.9058843851089478,1.0,0.0,3.0,1.0,0.0
18104220,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9379094243049622,0.5072376728057861,0.4577586352825165,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9958195686340332,0.6130334734916687,0.580319881439209,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8623772859573364,0.4001948237419128,0.2813348770141601,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8516312837600708,0.3846774399280548,0.3665858805179596,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7144113779067993,0.2215087711811065,1.0107680559158323,285.0095520019531,284.95001220703125,300.3329162597656,293.0233459472656,298.413818359375,295.2157592773437,285.0080871582031,1.0,0.6060690879821777,0.5177651643753052,0.5177651643753052,1.0,1.0,-3.238306760787964,1.2428358793258667,1.9954708814620967,0.5147584676742554,0.9694024920463562,0.9694024920463562,0.0,161.8617706298828,169.0,58363.44921875,0.0,2827.392822265625,1.0,279.44317626953125,283.1575927734375,296.0006408691406,299.7169189453125,293.1499938964844,293.1499938964844,279.1499938964844,33347.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170069098472596,1.0,0.0,0.0,3.7573437690734863,3.757368326187134,9.420091942047292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.2294921875,0.0,1635.476318359375,1895.4371337890625,0.0,3561.510986328125,0.9273619055747986,1.0,0.0,3.0,1.0,0.0
18104280,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9379094243049622,0.5072376728057861,0.4577586352825165,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9958195686340332,0.6130334734916687,0.580319881439209,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8623772859573364,0.4001948237419128,0.2813348770141601,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8516312837600708,0.3846774399280548,0.3665858805179596,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7144113779067993,0.2215087711811065,1.0107680559158323,285.0095520019531,284.95001220703125,300.3329162597656,293.0233459472656,298.413818359375,295.2157592773437,285.0080871582031,1.0,0.6060690879821777,0.5177651643753052,0.5177651643753052,1.0,1.0,-3.238306760787964,1.2428358793258667,1.9954708814620967,0.5147584676742554,0.9694024920463562,0.9694024920463562,0.0,161.8617706298828,169.0,58363.44921875,0.0,2827.392822265625,1.0,279.44317626953125,283.1575927734375,296.0006408691406,299.7169189453125,293.1499938964844,293.1499938964844,279.1499938964844,33347.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170069098472596,1.0,0.0,0.0,3.7573437690734863,3.757368326187134,9.420091942047292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.2294921875,0.0,1635.476318359375,1895.4371337890625,0.0,3561.510986328125,0.9273619055747986,1.0,0.0,3.0,1.0,0.0
18104340,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9304133653640748,0.5048074126243591,0.4560546576976776,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9922398328781128,0.6143181920051575,0.5819261074066162,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8584280610084534,0.4010548591613769,0.2821984887123108,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8471581339836121,0.3845544159412384,0.3668108284473419,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7103247046470642,0.2211924344301223,1.0106139183044434,284.8957824707031,284.95001220703125,300.3500061035156,293.0176086425781,298.4134216308594,295.2106628417969,284.8976745605469,1.0,0.6080132722854614,0.5156283378601074,0.5156283378601074,1.0,1.0,-3.239320039749145,1.239268779754639,2.000051259994507,0.5111287832260132,0.868500828742981,0.868500828742981,0.0,165.13583374023438,172.0,59003.62890625,0.0,2847.61279296875,1.0,279.15692138671875,283.027099609375,296.0410461425781,299.8682556152344,293.1499938964844,293.1499938964844,279.45001220703125,38924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255739450454712,1.0,0.0,0.0,3.641690254211426,3.641714572906494,8.849103778629797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5185546875,0.0,1545.7728271484375,1895.4371337890625,0.0,3640.50634765625,0.9058093428611756,1.0,0.0,3.0,1.0,0.0
18104400,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9304133653640748,0.5048074126243591,0.4560546576976776,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9922398328781128,0.6143181920051575,0.5819261074066162,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8584280610084534,0.4010548591613769,0.2821984887123108,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8471581339836121,0.3845544159412384,0.3668108284473419,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7103247046470642,0.2211924344301223,1.0106139183044434,284.8957824707031,284.95001220703125,300.3500061035156,293.0176086425781,298.4134216308594,295.2106628417969,284.8976745605469,1.0,0.6080132722854614,0.5156283378601074,0.5156283378601074,1.0,1.0,-3.239320039749145,1.239268779754639,2.000051259994507,0.5111287832260132,0.868500828742981,0.868500828742981,0.0,165.13583374023438,172.0,59003.62890625,0.0,2847.61279296875,1.0,279.15692138671875,283.027099609375,296.0410461425781,299.8682556152344,293.1499938964844,293.1499938964844,279.45001220703125,38924.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255739450454712,1.0,0.0,0.0,3.641690254211426,3.641714572906494,8.849103778629797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5185546875,0.0,1545.7728271484375,1895.4371337890625,0.0,3640.50634765625,0.9058093428611756,1.0,0.0,3.0,1.0,0.0
18104460,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9369140267372132,0.5077751874923706,0.4575059413909912,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.997993528842926,0.6209195852279663,0.586834192276001,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8659179210662842,0.4070488810539245,0.2854549586772918,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.853744387626648,0.3894684612751007,0.3702149391174316,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7173454165458679,0.2259206920862198,1.025886058807373,285.0345764160156,284.95001220703125,300.367431640625,293.01104736328125,298.44580078125,295.2562561035156,285.0341491699219,1.0,0.6118947863578796,0.5136043429374695,0.5136043429374695,1.0,1.0,-3.2732882499694824,1.249645471572876,2.0236427783966064,0.5133312344551086,0.992367386817932,0.992367386817932,0.0,163.7436065673828,175.0,58828.25390625,0.0,2911.19140625,1.0,279.4432067871094,283.1699523925781,295.99176025390625,299.7236328125,293.1499938964844,293.1499938964844,279.1499938964844,32711.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178383350372314,1.0,0.0,0.0,3.774117946624756,3.7741425037384033,9.504389026915304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5810546875,0.0,1650.2508544921875,1895.4371337890625,0.0,3569.19580078125,0.9308704137802124,1.0,0.0,3.0,1.0,0.0
18104520,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9369140267372132,0.5077751874923706,0.4575059413909912,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.997993528842926,0.6209195852279663,0.586834192276001,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8659179210662842,0.4070488810539245,0.2854549586772918,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.853744387626648,0.3894684612751007,0.3702149391174316,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7173454165458679,0.2259206920862198,1.025886058807373,285.0345764160156,284.95001220703125,300.367431640625,293.01104736328125,298.44580078125,295.2562561035156,285.0341491699219,1.0,0.6118947863578796,0.5136043429374695,0.5136043429374695,1.0,1.0,-3.2732882499694824,1.249645471572876,2.0236427783966064,0.5133312344551086,0.992367386817932,0.992367386817932,0.0,163.7436065673828,175.0,58828.25390625,0.0,2911.19140625,1.0,279.4432067871094,283.1699523925781,295.99176025390625,299.7236328125,293.1499938964844,293.1499938964844,279.1499938964844,32711.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178383350372314,1.0,0.0,0.0,3.774117946624756,3.7741425037384033,9.504389026915304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.5810546875,0.0,1650.2508544921875,1895.4371337890625,0.0,3569.19580078125,0.9308704137802124,1.0,0.0,3.0,1.0,0.0
18104580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9376335144042968,0.507639467716217,0.4580719470977783,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6235864758491516,0.5894461274147034,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8682267069816589,0.4094346165657043,0.2875220477581024,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8555914759635925,0.3912415206432342,0.3723986148834228,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7198967933654785,0.2278826087713241,1.0366147756576538,284.8960876464844,284.95001220703125,300.37957763671875,293.0058898925781,298.4556579589844,295.267822265625,284.8974609375,1.0,0.6152034997940063,0.5122279524803162,0.5122279524803162,1.0,1.0,-3.295145273208618,1.2560510635375977,2.0390942096710205,0.515118420124054,0.9015034437179564,0.9015034437179564,0.0,164.5582275390625,175.0,60182.8125,0.0,2962.277587890625,1.0,279.1722717285156,283.0065612792969,296.05230712890625,299.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,37112.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927412748336792,1.0,0.0,0.0,3.751265048980713,3.7512903213500977,9.389636943524238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1953125,0.0,1657.329833984375,1895.4371337890625,0.0,3657.40380859375,0.9277290105819702,1.0,0.0,3.0,1.0,0.0
18104640,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9361566305160522,0.5073252320289612,0.4578529596328735,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9988919496536256,0.6245582699775696,0.5907394886016846,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8678547143936157,0.4102972447872162,0.2881927192211151,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.855061948299408,0.3917980790138244,0.3730367124080658,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7198498845100403,0.2285360544919967,1.0401499271392822,284.9112854003906,284.95001220703125,300.3853759765625,293.0032958984375,298.458251953125,295.2699890136719,284.9131164550781,1.0,0.616675615310669,0.5115802884101868,0.5115802884101868,1.0,1.0,-3.302266836166382,1.257742166519165,2.044524669647217,0.5152851939201355,0.9017683863639832,0.9017683863639832,0.0,165.54791259765625,178.0,60219.9453125,0.0,2983.140380859375,1.0,279.1562805175781,283.0174255371094,296.0411682128906,299.9334716796875,293.1499938964844,293.1499938964844,278.8500061035156,37421.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292871952056884,1.0,0.0,0.0,3.726127862930298,3.726152896881104,9.264218761018128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7548828125,0.0,1630.380126953125,1895.4371337890625,0.0,3674.60595703125,0.9233350157737732,1.0,0.0,3.0,1.0,0.0
18104700,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.932955265045166,0.5066021680831909,0.4574125111103058,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9976592659950256,0.6257767081260681,0.5923426151275635,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8665015697479248,0.4114100635051727,0.2891199290752411,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.853464663028717,0.3924123644828796,0.3738340437412262,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7190265655517578,0.2292985171079635,1.0445985794067385,284.830322265625,284.95001220703125,300.39453125,292.9989624023437,298.4604797363281,295.2705993652344,284.83380126953125,1.0,0.6188493967056274,0.5105682611465454,0.5105682611465454,1.0,1.0,-3.311093807220459,1.259414792060852,2.0516791343688965,0.5150934457778931,0.8206676244735718,0.8206676244735718,0.0,167.43385314941406,178.0,60808.67578125,0.0,3012.842041015625,1.0,278.8995666503906,282.9183044433594,296.05474853515625,300.0655822753906,293.1499938964844,293.1499938964844,278.8500061035156,41999.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359005093574524,1.0,0.0,0.0,3.612314224243164,3.612339019775391,8.706915650691371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.103515625,0.0,1536.0667724609375,1895.4371337890625,0.0,3735.104248046875,0.8989342451095581,1.0,0.0,3.0,1.0,0.0
18104760,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9290584325790404,0.5060380697250366,0.4568358957767486,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9958313703536988,0.6270554661750793,0.593517541885376,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8645563721656799,0.4125472009181976,0.289916068315506,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8512757420539856,0.3929852843284607,0.3744207620620727,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7175799012184143,0.2299272567033767,1.0479233264923096,284.8949890136719,284.95001220703125,300.4038391113281,292.994384765625,298.4620666503906,295.27105712890625,284.8969116210937,1.0,0.6208312511444092,0.509213387966156,0.509213387966156,1.0,1.0,-3.317476511001587,1.2594362497329712,2.0580403804779053,0.513721227645874,0.8360980749130249,0.8360980749130249,0.0,169.54823303222656,181.0,60576.32421875,0.0,3038.670654296875,1.0,278.8583068847656,282.9726867675781,296.0190124511719,299.9551086425781,293.1499938964844,293.1499938964844,279.1499938964844,40303.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369024634361268,1.0,0.0,0.0,3.5171594619750977,3.5171828269958496,8.25424592676427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.021484375,0.0,1421.368408203125,1895.4371337890625,0.0,3744.241943359375,0.8798566460609436,1.0,0.0,3.0,1.0,0.0
18104820,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9243213534355164,0.5060898065567017,0.4567553997039795,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9939458966255188,0.630581259727478,0.59671550989151,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.86287921667099,0.4155898094177246,0.2919799387454986,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8488989472389221,0.3947157859802246,0.376021146774292,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7161009907722473,0.2313994020223617,1.0547921657562256,285.0052490234375,284.95001220703125,300.4227294921875,292.9844055175781,298.4700012207031,295.2796630859375,285.0049133300781,1.0,0.6247765421867371,0.5065036416053772,0.5065036416053772,1.0,1.0,-3.3338871002197266,1.2608213424682615,2.073065757751465,0.511407196521759,0.9320605993270874,0.9320605993270874,0.0,172.8199005126953,184.0,60134.92578125,0.0,3093.187744140625,1.0,279.14141845703125,283.0946655273437,295.96240234375,299.7870483398437,293.1499938964844,293.1499938964844,278.8500061035156,33538.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285194277763368,1.0,0.0,0.0,3.636126518249512,3.636149883270264,8.822085533211066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.220703125,0.0,1499.4429931640625,1895.4371337890625,0.0,3667.562744140625,0.9005666971206665,1.0,0.0,3.0,1.0,0.0
18104880,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9243213534355164,0.5060898065567017,0.4567553997039795,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9939458966255188,0.630581259727478,0.59671550989151,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.86287921667099,0.4155898094177246,0.2919799387454986,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8488989472389221,0.3947157859802246,0.376021146774292,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7161009907722473,0.2313994020223617,1.0547921657562256,285.0052490234375,284.95001220703125,300.4227294921875,292.9844055175781,298.4700012207031,295.2796630859375,285.0049133300781,1.0,0.6247765421867371,0.5065036416053772,0.5065036416053772,1.0,1.0,-3.3338871002197266,1.2608213424682615,2.073065757751465,0.511407196521759,0.9320605993270874,0.9320605993270874,0.0,172.8199005126953,184.0,60134.92578125,0.0,3093.187744140625,1.0,279.14141845703125,283.0946655273437,295.96240234375,299.7870483398437,293.1499938964844,293.1499938964844,278.8500061035156,33538.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285194277763368,1.0,0.0,0.0,3.636126518249512,3.636149883270264,8.822085533211066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.220703125,0.0,1499.4429931640625,1895.4371337890625,0.0,3667.562744140625,0.9005666971206665,1.0,0.0,3.0,1.0,0.0
18104940,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9177998304367064,0.5046777725219727,0.455937385559082,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9908093214035034,0.6328486800193787,0.5992726683616638,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8598596453666687,0.4176795482635498,0.2937020063400268,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8452824354171753,0.3956013321876526,0.3772063553333282,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7133850455284119,0.2322259694337844,1.0599521398544312,284.9148254394531,284.95001220703125,300.44207763671875,292.9734802246094,298.47076416015625,295.27691650390625,284.9154968261719,1.0,0.6283893585205078,0.5037939548492432,0.5037939548492432,1.0,1.0,-3.345690965652466,1.2601853609085083,2.085505723953247,0.5082939267158508,0.8531310558319092,0.8531310558319092,0.0,176.70228576660156,187.0,60894.96875,0.0,3141.438232421875,1.0,278.8583984375,282.9801940917969,295.9972229003906,299.94091796875,293.1499938964844,293.1499938964844,279.1499938964844,38259.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370420575141908,1.0,0.0,0.0,3.5311028957366943,3.5311262607574463,8.319822768498852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9326171875,0.0,1421.2242431640625,1895.4371337890625,0.0,3745.514892578125,0.8808925151824951,1.0,0.0,3.0,1.0,0.0
18105000,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9177998304367064,0.5046777725219727,0.455937385559082,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9908093214035034,0.6328486800193787,0.5992726683616638,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8598596453666687,0.4176795482635498,0.2937020063400268,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8452824354171753,0.3956013321876526,0.3772063553333282,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7133850455284119,0.2322259694337844,1.0599521398544312,284.9148254394531,284.95001220703125,300.44207763671875,292.9734802246094,298.47076416015625,295.27691650390625,284.9154968261719,1.0,0.6283893585205078,0.5037939548492432,0.5037939548492432,1.0,1.0,-3.345690965652466,1.2601853609085083,2.085505723953247,0.5082939267158508,0.8531310558319092,0.8531310558319092,0.0,176.70228576660156,187.0,60894.96875,0.0,3141.438232421875,1.0,278.8583984375,282.9801940917969,295.9972229003906,299.94091796875,293.1499938964844,293.1499938964844,279.1499938964844,38259.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370420575141908,1.0,0.0,0.0,3.5311028957366943,3.5311262607574463,8.319822768498852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9326171875,0.0,1421.2242431640625,1895.4371337890625,0.0,3745.514892578125,0.8808925151824951,1.0,0.0,3.0,1.0,0.0
18105060,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.912921130657196,0.5043624639511108,0.4555073082447052,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9885781407356262,0.635942816734314,0.6020538806915283,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8579655885696411,0.4204628467559814,0.2955717742443084,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8426724076271057,0.3969838917255401,0.378460943698883,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7113254070281982,0.2332493960857391,1.064643383026123,285.00946044921875,284.95001220703125,300.4617614746094,292.9616394042969,298.47662353515625,295.2810974121094,285.0085754394531,1.0,0.6317621469497681,0.501469612121582,0.501469612121582,1.0,1.0,-3.3579108715057373,1.2604050636291504,2.097505807876587,0.5057312250137329,0.9456740021705629,0.9456740021705629,0.0,179.97325134277344,190.0,60442.42578125,0.0,3187.446533203125,1.0,279.1415710449219,283.0892639160156,295.9458923339844,299.7902526855469,293.1499938964844,293.1499938964844,278.8500061035156,33053.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303486347198486,1.0,0.0,0.0,3.660686731338501,3.660710096359253,8.941664759731793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.947265625,0.0,1522.982421875,1895.4371337890625,0.0,3684.33642578125,0.9056383967399596,1.0,0.0,3.0,1.0,0.0
18105120,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.912921130657196,0.5043624639511108,0.4555073082447052,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9885781407356262,0.635942816734314,0.6020538806915283,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8579655885696411,0.4204628467559814,0.2955717742443084,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8426724076271057,0.3969838917255401,0.378460943698883,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7113254070281982,0.2332493960857391,1.064643383026123,285.00946044921875,284.95001220703125,300.4617614746094,292.9616394042969,298.47662353515625,295.2810974121094,285.0085754394531,1.0,0.6317621469497681,0.501469612121582,0.501469612121582,1.0,1.0,-3.3579108715057373,1.2604050636291504,2.097505807876587,0.5057312250137329,0.9456740021705629,0.9456740021705629,0.0,179.97325134277344,190.0,60442.42578125,0.0,3187.446533203125,1.0,279.1415710449219,283.0892639160156,295.9458923339844,299.7902526855469,293.1499938964844,293.1499938964844,278.8500061035156,33053.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303486347198486,1.0,0.0,0.0,3.660686731338501,3.660710096359253,8.941664759731793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.947265625,0.0,1522.982421875,1895.4371337890625,0.0,3684.33642578125,0.9056383967399596,1.0,0.0,3.0,1.0,0.0
18105180,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9069990515708924,0.5027327537536621,0.4544778764247894,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9854007363319396,0.6378850340843201,0.6042930483818054,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8551778197288513,0.4224017262458801,0.2971766591072082,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8392518758773804,0.3976267576217651,0.3794013261795044,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.708411693572998,0.2337707281112671,1.0683081150054932,284.908203125,284.95001220703125,300.4818115234375,292.948974609375,298.476318359375,295.2755432128906,284.9095153808594,1.0,0.634890615940094,0.4991452991962433,0.4991452991962433,1.0,1.0,-3.3668437004089355,1.2592138051986694,2.107630014419556,0.5026897192001343,0.8579326868057251,0.8579326868057251,0.0,183.68994140625,193.0,61184.046875,0.0,3228.890380859375,1.0,278.85760498046875,282.9662170410156,295.9764404296875,299.94073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38371.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395830631256104,1.0,0.0,0.0,3.5582547187805176,3.5582783222198486,8.448262178717414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4482421875,0.0,1450.7677001953125,1895.4371337890625,0.0,3768.6533203125,0.8869473934173584,1.0,0.0,3.0,1.0,0.0
18105240,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9069990515708924,0.5027327537536621,0.4544778764247894,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9854007363319396,0.6378850340843201,0.6042930483818054,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8551778197288513,0.4224017262458801,0.2971766591072082,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8392518758773804,0.3976267576217651,0.3794013261795044,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.708411693572998,0.2337707281112671,1.0683081150054932,284.908203125,284.95001220703125,300.4818115234375,292.948974609375,298.476318359375,295.2755432128906,284.9095153808594,1.0,0.634890615940094,0.4991452991962433,0.4991452991962433,1.0,1.0,-3.3668437004089355,1.2592138051986694,2.107630014419556,0.5026897192001343,0.8579326868057251,0.8579326868057251,0.0,183.68994140625,193.0,61184.046875,0.0,3228.890380859375,1.0,278.85760498046875,282.9662170410156,295.9764404296875,299.94073486328125,293.1499938964844,293.1499938964844,279.1499938964844,38371.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395830631256104,1.0,0.0,0.0,3.5582547187805176,3.5582783222198486,8.448262178717414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4482421875,0.0,1450.7677001953125,1895.4371337890625,0.0,3768.6533203125,0.8869473934173584,1.0,0.0,3.0,1.0,0.0
18105300,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9044114947319032,0.5024740099906921,0.4539997279644012,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9839606881141664,0.6392765045166016,0.6053917407989502,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.853984534740448,0.4237191081047058,0.2979761660099029,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.837709367275238,0.3981948792934418,0.3798263072967529,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7070287466049194,0.2341467142105102,1.0698119401931765,285.0199279785156,284.95001220703125,300.4919738769531,292.9423522949219,298.4784545898437,295.2763366699219,285.021240234375,1.0,0.6363407969474792,0.4979831278324127,0.4979831278324127,1.0,1.0,-3.3708651065826416,1.2584229707717896,2.1124420166015625,0.50094074010849,0.9373909831047058,0.9373909831047058,0.0,185.40269470214844,193.0,60451.87109375,0.0,3247.854248046875,1.0,279.0995788574219,283.0915832519531,295.9175109863281,299.72821044921875,293.1499938964844,293.1499938964844,279.1499938964844,33812.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342594146728516,1.0,0.0,0.0,3.6140291690826416,3.6140522956848153,8.715184662833053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.30078125,0.0,1477.30859375,1895.4371337890625,0.0,3720.1201171875,0.8972667455673218,1.0,0.0,3.0,1.0,0.0
18105360,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.90287446975708,0.5023494958877563,0.4539318084716797,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.983301877975464,0.6408008933067322,0.6068520545959473,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8536175489425659,0.4251655638217926,0.2989979088306427,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8369235992431641,0.3988796174526214,0.3804922699928283,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7063546776771545,0.2346090525388717,1.071987509727478,285.0070495605469,284.95001220703125,300.5021667480469,292.935546875,298.4816589355469,295.2787170410156,285.0057067871094,1.0,0.6378872394561768,0.496853768825531,0.496853768825531,1.0,1.0,-3.3771839141845703,1.2586055994033811,2.1185781955718994,0.4996945559978485,0.9505717754364014,0.9505717754364014,0.0,186.7402801513672,196.0,60669.44921875,0.0,3269.917236328125,1.0,279.1426086425781,283.07928466796875,295.9192199707031,299.7793884277344,293.1499938964844,293.1499938964844,278.8500061035156,33100.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328187108039856,1.0,0.0,0.0,3.6852967739105225,3.6853206157684326,9.062296157935634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7109375,0.0,1550.89306640625,1895.4371337890625,0.0,3706.9501953125,0.9109916090965272,1.0,0.0,3.0,1.0,0.0
