time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8978983163833618,0.5007063150405884,0.4528874456882477,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.980347752571106,0.6426152586936951,0.6089668869972229,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8513028621673584,0.4271321594715118,0.3006161749362945,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8339141011238098,0.3994450569152832,0.3813501894474029,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7036412954330444,0.2350133508443832,1.075051188468933,284.9052734375,284.95001220703125,300.5227966308594,292.9214782714844,298.4811706542969,295.2726745605469,284.9067077636719,1.0,0.6407544612884521,0.4945950210094452,0.4945950210094452,1.0,1.0,-3.385143280029297,1.257015824317932,2.128127336502075,0.4964670240879059,0.8605152368545532,0.8605152368545532,0.0,190.23367309570312,199.0,61381.77734375,0.0,3308.26904296875,1.0,278.8574523925781,282.9564208984375,295.9482116699219,299.9255065917969,293.1499938964844,293.1499938964844,279.1499938964844,38487.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419154524803162,1.0,0.0,0.0,3.5779099464416504,3.5779337882995605,8.541853731003357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7490234375,0.0,1472.68115234375,1895.4371337890625,0.0,3789.84716796875,0.8913809061050415,1.0,0.0,3.0,1.0,0.0
18105480,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8978983163833618,0.5007063150405884,0.4528874456882477,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.980347752571106,0.6426152586936951,0.6089668869972229,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8513028621673584,0.4271321594715118,0.3006161749362945,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8339141011238098,0.3994450569152832,0.3813501894474029,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7036412954330444,0.2350133508443832,1.075051188468933,284.9052734375,284.95001220703125,300.5227966308594,292.9214782714844,298.4811706542969,295.2726745605469,284.9067077636719,1.0,0.6407544612884521,0.4945950210094452,0.4945950210094452,1.0,1.0,-3.385143280029297,1.257015824317932,2.128127336502075,0.4964670240879059,0.8605152368545532,0.8605152368545532,0.0,190.23367309570312,199.0,61381.77734375,0.0,3308.26904296875,1.0,278.8574523925781,282.9564208984375,295.9482116699219,299.9255065917969,293.1499938964844,293.1499938964844,279.1499938964844,38487.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419154524803162,1.0,0.0,0.0,3.5779099464416504,3.5779337882995605,8.541853731003357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7490234375,0.0,1472.68115234375,1895.4371337890625,0.0,3789.84716796875,0.8913809061050415,1.0,0.0,3.0,1.0,0.0
18105540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8942903876304626,0.500332772731781,0.4523466527462005,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9784485101699828,0.6454430818557739,0.611434817314148,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8501083850860596,0.4299632310867309,0.3024772405624389,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8318900465965271,0.4006529748439789,0.382389634847641,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7017854452133179,0.235776349902153,1.0783337354660034,285.006591796875,284.95001220703125,300.54364013671875,292.9068298339844,298.48663330078125,295.2760009765625,285.0057373046875,1.0,0.6435691714286804,0.4923362731933594,0.4923362731933594,1.0,1.0,-3.394888401031494,1.2560980319976809,2.1387901306152344,0.4932904541492462,0.9539446830749512,0.9539446830749512,0.0,193.11331176757807,202.0,60823.79296875,0.0,3347.369384765625,1.0,279.14190673828125,283.0726013183594,295.8904724121094,299.7605285644531,293.1499938964844,293.1499938964844,278.8500061035156,33255.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350230097770692,1.0,0.0,0.0,3.6995787620544434,3.6996028423309326,9.132671721090446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3564453125,0.0,1568.2127685546875,1895.4371337890625,0.0,3727.094482421875,0.914543092250824,1.0,0.0,3.0,1.0,0.0
18105600,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8942903876304626,0.500332772731781,0.4523466527462005,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9784485101699828,0.6454430818557739,0.611434817314148,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8501083850860596,0.4299632310867309,0.3024772405624389,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8318900465965271,0.4006529748439789,0.382389634847641,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7017854452133179,0.235776349902153,1.0783337354660034,285.006591796875,284.95001220703125,300.54364013671875,292.9068298339844,298.48663330078125,295.2760009765625,285.0057373046875,1.0,0.6435691714286804,0.4923362731933594,0.4923362731933594,1.0,1.0,-3.394888401031494,1.2560980319976809,2.1387901306152344,0.4932904541492462,0.9539446830749512,0.9539446830749512,0.0,193.11331176757807,202.0,60823.79296875,0.0,3347.369384765625,1.0,279.14190673828125,283.0726013183594,295.8904724121094,299.7605285644531,293.1499938964844,293.1499938964844,278.8500061035156,33255.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350230097770692,1.0,0.0,0.0,3.6995787620544434,3.6996028423309326,9.132671721090446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3564453125,0.0,1568.2127685546875,1895.4371337890625,0.0,3727.094482421875,0.914543092250824,1.0,0.0,3.0,1.0,0.0
18105660,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8896608948707581,0.4986997544765472,0.4513029456138611,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9756028056144714,0.647161602973938,0.6134545207023621,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8481025099754333,0.4319925010204315,0.3041343688964844,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8291293382644653,0.4011741876602173,0.3832007348537445,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6992387175559998,0.2361176311969757,1.0810847282409668,284.9041442871094,284.95001220703125,300.564697265625,292.89166259765625,298.486083984375,295.2699584960937,284.9056091308594,1.0,0.646304190158844,0.4901030957698822,0.4901030957698822,1.0,1.0,-3.402348518371582,1.254226803779602,2.1481215953826904,0.4898906052112579,0.8629848957061768,0.8629848957061768,0.0,196.50857543945312,205.0,61533.328125,0.0,3384.352294921875,1.0,278.8573303222656,282.9486389160156,295.9178161621094,299.9046325683594,293.1499938964844,293.1499938964844,279.1499938964844,38532.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943962335586548,1.0,0.0,0.0,3.5933706760406494,3.59339451789856,8.615834303782322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4375,0.0,1489.7265625,1895.4371337890625,0.0,3808.410888671875,0.8948379755020142,1.0,0.0,3.0,1.0,0.0
18105720,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8896608948707581,0.4986997544765472,0.4513029456138611,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9756028056144714,0.647161602973938,0.6134545207023621,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8481025099754333,0.4319925010204315,0.3041343688964844,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8291293382644653,0.4011741876602173,0.3832007348537445,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6992387175559998,0.2361176311969757,1.0810847282409668,284.9041442871094,284.95001220703125,300.564697265625,292.89166259765625,298.486083984375,295.2699584960937,284.9056091308594,1.0,0.646304190158844,0.4901030957698822,0.4901030957698822,1.0,1.0,-3.402348518371582,1.254226803779602,2.1481215953826904,0.4898906052112579,0.8629848957061768,0.8629848957061768,0.0,196.50857543945312,205.0,61533.328125,0.0,3384.352294921875,1.0,278.8573303222656,282.9486389160156,295.9178161621094,299.9046325683594,293.1499938964844,293.1499938964844,279.1499938964844,38532.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943962335586548,1.0,0.0,0.0,3.5933706760406494,3.59339451789856,8.615834303782322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.4375,0.0,1489.7265625,1895.4371337890625,0.0,3808.410888671875,0.8948379755020142,1.0,0.0,3.0,1.0,0.0
18105780,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8868818283081055,0.4984315037727356,0.4507858455181122,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9740185737609864,0.6492465138435364,0.6151635050773621,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.847170352935791,0.4341952502727508,0.3055221140384674,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.827536404132843,0.4020517766475677,0.383888691663742,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.697735607624054,0.2366431802511215,1.0831637382507324,285.014404296875,284.95001220703125,300.5807800292969,292.8798522949219,298.4902648925781,295.27252197265625,285.0133056640625,1.0,0.6483284831047058,0.4884059131145477,0.4884059131145477,1.0,1.0,-3.4087696075439453,1.253081440925598,2.1556880474090576,0.487217515707016,0.9525185823440552,0.9525185823440552,0.0,198.7338256835937,205.0,60857.61328125,0.0,3412.26318359375,1.0,279.1308288574219,283.0732116699219,295.85430908203125,299.7123413085937,293.1499938964844,293.1499938964844,279.1499938964844,33208.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371418356895448,1.0,0.0,0.0,3.689446449279785,3.6894702911376953,9.082715450858814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6630859375,0.0,1556.3902587890625,1895.4371337890625,0.0,3746.42431640625,0.9122524857521056,1.0,0.0,3.0,1.0,0.0
18105840,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8863077163696289,0.49833744764328,0.4507675170898437,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9737866520881652,0.6499067544937134,0.615837574005127,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8471323847770691,0.4349031746387481,0.3060454130172729,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8272693753242493,0.4023458063602447,0.3842006325721741,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6974934339523315,0.2368291616439819,1.0841107368469238,285.007080078125,284.95001220703125,300.5858764648437,292.8760681152344,298.4916687011719,295.27349853515625,285.0062255859375,1.0,0.6490182876586914,0.4878699481487274,0.4878699481487274,1.0,1.0,-3.4117021560668945,1.2530696392059326,2.158632516860962,0.4865594208240509,0.9573625922203064,0.9573625922203064,0.0,199.32066345214844,208.0,60947.4765625,0.0,3422.533447265625,1.0,279.1419982910156,283.066650390625,295.8592529296875,299.7370910644531,293.1499938964844,293.1499938964844,278.8500061035156,33297.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369755387306212,1.0,0.0,0.0,3.712803602218628,3.712827682495117,9.198081443173578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3837890625,0.0,1583.6041259765625,1895.4371337890625,0.0,3744.90869140625,0.9175570011138916,1.0,0.0,3.0,1.0,0.0
18105900,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8845725655555725,0.4976019561290741,0.4504767656326294,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9728118777275084,0.6508079171180725,0.6170216798782349,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8466151356697083,0.4360162019729614,0.3070188462734222,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.826316237449646,0.4026582539081573,0.3847289979457855,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6966186761856079,0.237032800912857,1.0857958793640137,284.878173828125,284.95001220703125,300.5965270996094,292.8681640625,298.491943359375,295.2713623046875,284.8759155273437,1.0,0.6504198312759399,0.48675337433815,0.48675337433815,1.0,1.0,-3.416616439819336,1.2525478601455688,2.164068460464477,0.4850304722785949,0.8694087266921997,0.8694087266921997,0.0,200.804916381836,208.0,61922.078125,0.0,3442.69873046875,1.0,278.8962097167969,282.9183349609375,295.9046936035156,299.9520263671875,293.1499938964844,293.1499938964844,278.8500061035156,37354.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435048699378968,1.0,0.0,0.0,3.6852598190307617,3.685284614562988,9.06211425899528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.58984375,0.0,1582.9842529296875,1895.4371337890625,0.0,3804.26513671875,0.9120275974273682,1.0,0.0,3.0,1.0,0.0
18105960,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8819450736045837,0.4967121481895447,0.4497343003749847,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9709916114807128,0.6515288949012756,0.61777263879776,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8453519940376282,0.4370010495185852,0.3077524900436401,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8246673345565796,0.4028248488903045,0.3849747478961944,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6950618028640747,0.2371193468570709,1.0866349935531616,284.9030456542969,284.95001220703125,300.6072082519531,292.8601379394531,298.4910583496094,295.2674255371094,284.9046630859375,1.0,0.6516720056533813,0.4856595695018768,0.4856595695018768,1.0,1.0,-3.418816328048706,1.25097918510437,2.167837142944336,0.483020007610321,0.8652012348175049,0.8652012348175049,0.0,202.6767578125,211.0,61655.73828125,0.0,3458.80126953125,1.0,278.8573913574219,282.9413146972656,295.8861083984375,299.8807678222656,293.1499938964844,293.1499938964844,279.1499938964844,38576.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458516240119934,1.0,0.0,0.0,3.606786012649536,3.6068098545074463,8.68028564582346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.869140625,0.0,1504.6683349609375,1895.4371337890625,0.0,3825.5146484375,0.8978269696235657,1.0,0.0,3.0,1.0,0.0
18106020,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8787774443626404,0.4963559508323669,0.4492005705833435,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.969202995300293,0.6541871428489685,0.620068371295929,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.844538688659668,0.4399930536746979,0.3097160160541534,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8229002952575684,0.4039587378501892,0.3859356641769409,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6933809518814087,0.2377848327159881,1.089442014694214,285.00750732421875,284.95001220703125,300.6285705566406,292.8439636230469,298.4967346191406,295.27117919921875,285.0066833496094,1.0,0.6543146967887878,0.4834719896316528,0.4834719896316528,1.0,1.0,-3.427819967269897,1.2496507167816162,2.178169012069702,0.4795949459075928,0.960520565509796,0.960520565509796,0.0,205.4662170410156,214.0,61049.61328125,0.0,3496.383056640625,1.0,279.14208984375,283.0608825683594,295.8268737792969,299.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33332.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938813328742981,1.0,0.0,0.0,3.724585771560669,3.724610090255737,9.256552289116372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.326171875,0.0,1597.3748779296875,1895.4371337890625,0.0,3761.64892578125,0.9202411770820618,1.0,0.0,3.0,1.0,0.0
18106080,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8787774443626404,0.4963559508323669,0.4492005705833435,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.969202995300293,0.6541871428489685,0.620068371295929,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.844538688659668,0.4399930536746979,0.3097160160541534,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8229002952575684,0.4039587378501892,0.3859356641769409,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6933809518814087,0.2377848327159881,1.089442014694214,285.00750732421875,284.95001220703125,300.6285705566406,292.8439636230469,298.4967346191406,295.27117919921875,285.0066833496094,1.0,0.6543146967887878,0.4834719896316528,0.4834719896316528,1.0,1.0,-3.427819967269897,1.2496507167816162,2.178169012069702,0.4795949459075928,0.960520565509796,0.960520565509796,0.0,205.4662170410156,214.0,61049.61328125,0.0,3496.383056640625,1.0,279.14208984375,283.0608825683594,295.8268737792969,299.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33332.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938813328742981,1.0,0.0,0.0,3.724585771560669,3.724610090255737,9.256552289116372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.326171875,0.0,1597.3748779296875,1895.4371337890625,0.0,3761.64892578125,0.9202411770820618,1.0,0.0,3.0,1.0,0.0
18106140,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8746312856674194,0.4947355985641479,0.4481717944145202,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.966421902179718,0.6557102799415588,0.621913731098175,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.842930018901825,0.4421599209308624,0.3114723563194275,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8203962445259094,0.4043949842453003,0.3866710960865021,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.691029965877533,0.2380277812480926,1.0917586088180542,284.9020690917969,284.95001220703125,300.6499938964844,292.82763671875,298.4959411621094,295.2651062011719,284.90338134765625,1.0,0.6569041013717651,0.4812844097614288,0.4812844097614288,1.0,1.0,-3.4345946311950684,1.2473551034927368,2.187239646911621,0.4759287238121032,0.8672767877578735,0.8672767877578735,0.0,208.812744140625,217.0,61767.5703125,0.0,3532.091552734375,1.0,278.8573608398437,282.9338073730469,295.85321044921875,299.8544311523437,293.1499938964844,293.1499938964844,279.1499938964844,38539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476476311683656,1.0,0.0,0.0,3.620149850845337,3.620174169540405,8.744730166654335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.541015625,0.0,1519.06103515625,1895.4371337890625,0.0,3841.745361328125,0.9006797671318054,1.0,0.0,3.0,1.0,0.0
18106200,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8746312856674194,0.4947355985641479,0.4481717944145202,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.966421902179718,0.6557102799415588,0.621913731098175,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.842930018901825,0.4421599209308624,0.3114723563194275,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8203962445259094,0.4043949842453003,0.3866710960865021,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.691029965877533,0.2380277812480926,1.0917586088180542,284.9020690917969,284.95001220703125,300.6499938964844,292.82763671875,298.4959411621094,295.2651062011719,284.90338134765625,1.0,0.6569041013717651,0.4812844097614288,0.4812844097614288,1.0,1.0,-3.4345946311950684,1.2473551034927368,2.187239646911621,0.4759287238121032,0.8672767877578735,0.8672767877578735,0.0,208.812744140625,217.0,61767.5703125,0.0,3532.091552734375,1.0,278.8573608398437,282.9338073730469,295.85321044921875,299.8544311523437,293.1499938964844,293.1499938964844,279.1499938964844,38539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476476311683656,1.0,0.0,0.0,3.620149850845337,3.620174169540405,8.744730166654335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.541015625,0.0,1519.06103515625,1895.4371337890625,0.0,3841.745361328125,0.9006797671318054,1.0,0.0,3.0,1.0,0.0
18106260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8716335892677307,0.4943852126598358,0.4476432800292969,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.964651882648468,0.6582806706428528,0.6241243481636047,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.842252790927887,0.4452345967292785,0.3134911954402923,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8186954855918884,0.4054917097091675,0.3875953555107116,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6894039511680603,0.2386506795883178,1.0943679809570312,285.0079345703125,284.95001220703125,300.6714172363281,292.8111877441406,298.5016784667969,295.2690124511719,285.007080078125,1.0,0.6594862341880798,0.4791589975357055,0.4791589975357055,1.0,1.0,-3.443286895751953,1.24591326713562,2.197373628616333,0.4724603295326233,0.9633984565734864,0.9633984565734864,0.0,211.589599609375,220.0,61133.734375,0.0,3569.193603515625,1.0,279.1421813964844,283.05535888671875,295.7937316894531,299.6830444335937,293.1499938964844,293.1499938964844,278.8500061035156,33362.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405484795570374,1.0,0.0,0.0,3.735085248947144,3.735109567642212,9.30881299154862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.7333984375,0.0,1609.7093505859375,1895.4371337890625,0.0,3777.430908203125,0.9226306676864624,1.0,0.0,3.0,1.0,0.0
18106320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8716335892677307,0.4943852126598358,0.4476432800292969,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.964651882648468,0.6582806706428528,0.6241243481636047,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.842252790927887,0.4452345967292785,0.3134911954402923,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8186954855918884,0.4054917097091675,0.3875953555107116,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6894039511680603,0.2386506795883178,1.0943679809570312,285.0079345703125,284.95001220703125,300.6714172363281,292.8111877441406,298.5016784667969,295.2690124511719,285.007080078125,1.0,0.6594862341880798,0.4791589975357055,0.4791589975357055,1.0,1.0,-3.443286895751953,1.24591326713562,2.197373628616333,0.4724603295326233,0.9633984565734864,0.9633984565734864,0.0,211.589599609375,220.0,61133.734375,0.0,3569.193603515625,1.0,279.1421813964844,283.05535888671875,295.7937316894531,299.6830444335937,293.1499938964844,293.1499938964844,278.8500061035156,33362.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405484795570374,1.0,0.0,0.0,3.735085248947144,3.735109567642212,9.30881299154862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.7333984375,0.0,1609.7093505859375,1895.4371337890625,0.0,3777.430908203125,0.9226306676864624,1.0,0.0,3.0,1.0,0.0
18106380,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8676950931549072,0.49277064204216,0.4466224312782287,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.96188622713089,0.6597052812576294,0.6258828639984131,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8407999277114868,0.4474722146987915,0.3152995109558105,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8162639141082764,0.4058870375156402,0.3882952034473419,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6871300339698792,0.2388504445552826,1.0964986085891724,284.9013671875,284.95001220703125,300.6928100585937,292.7947692871094,298.50079345703125,295.2629089355469,284.90264892578125,1.0,0.6620191335678101,0.4770335853099823,0.4770335853099823,1.0,1.0,-3.449763298034668,1.2435239553451538,2.2062392234802246,0.4687705934047699,0.8692904114723206,0.8692904114723206,0.0,214.9303741455078,223.0,61856.91796875,0.0,3604.434326171875,1.0,278.8572692871094,282.9270935058594,295.8201599121094,299.8265991210937,293.1499938964844,293.1499938964844,279.1499938964844,38546.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493421912193298,1.0,0.0,0.0,3.631284952163696,3.6313092708587646,8.798608064353175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.564453125,0.0,1531.406005859375,1895.4371337890625,0.0,3857.0341796875,0.9031448364257812,1.0,0.0,3.0,1.0,0.0
18106440,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8676950931549072,0.49277064204216,0.4466224312782287,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.96188622713089,0.6597052812576294,0.6258828639984131,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8407999277114868,0.4474722146987915,0.3152995109558105,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8162639141082764,0.4058870375156402,0.3882952034473419,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6871300339698792,0.2388504445552826,1.0964986085891724,284.9013671875,284.95001220703125,300.6928100585937,292.7947692871094,298.50079345703125,295.2629089355469,284.90264892578125,1.0,0.6620191335678101,0.4770335853099823,0.4770335853099823,1.0,1.0,-3.449763298034668,1.2435239553451538,2.2062392234802246,0.4687705934047699,0.8692904114723206,0.8692904114723206,0.0,214.9303741455078,223.0,61856.91796875,0.0,3604.434326171875,1.0,278.8572692871094,282.9270935058594,295.8201599121094,299.8265991210937,293.1499938964844,293.1499938964844,279.1499938964844,38546.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493421912193298,1.0,0.0,0.0,3.631284952163696,3.6313092708587646,8.798608064353175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.564453125,0.0,1531.406005859375,1895.4371337890625,0.0,3857.0341796875,0.9031448364257812,1.0,0.0,3.0,1.0,0.0
18106500,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8658642172813416,0.492520272731781,0.4461427330970764,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9605944156646729,0.660866379737854,0.6267423629760742,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8401733636856079,0.4489783644676208,0.3162114918231964,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8151074051856995,0.4063493013381958,0.3886055052280426,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6860284805297852,0.2390895038843155,1.0973211526870728,285.01824951171875,284.95001220703125,300.7034606933594,292.7865905761719,298.5030212402344,295.2640380859375,285.019775390625,1.0,0.6632171869277954,0.4759708940982818,0.4759708940982818,1.0,1.0,-3.452672481536865,1.2421910762786863,2.2104814052581787,0.4667221009731293,0.9508806467056274,0.9508806467056274,0.0,216.50523376464844,223.0,61026.3046875,0.0,3620.755859375,1.0,279.10125732421875,283.05889892578125,295.7596435546875,299.6066589355469,293.1499938964844,293.1499938964844,279.1499938964844,34107.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438055753707886,1.0,0.0,0.0,3.67950439453125,3.67952823638916,9.033830679072708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4716796875,0.0,1551.9700927734375,1895.4371337890625,0.0,3806.990234375,0.912120521068573,1.0,0.0,3.0,1.0,0.0
18106560,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8648363947868347,0.4924259185791015,0.4460887014865875,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9601113796234132,0.6621866822242737,0.627998411655426,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8402284383773804,0.4506305754184723,0.3173690140247345,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8145937919616699,0.406947374343872,0.389178603887558,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6855403780937195,0.2394335865974426,1.0989118814468384,285.0085754394531,284.95001220703125,300.714111328125,292.7784423828125,298.5064392089844,295.2669982910156,285.00732421875,1.0,0.6645445227622986,0.4749238193035126,0.4749238193035126,1.0,1.0,-3.458110809326172,1.2418649196624756,2.2162458896636963,0.4651593267917633,0.966217577457428,0.966217577457428,0.0,217.7081756591797,226.0,61205.23828125,0.0,3641.029296875,1.0,279.1431579589844,283.0499267578125,295.75982666015625,299.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,33324.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421322345733644,1.0,0.0,0.0,3.746214628219605,3.746239185333252,9.364370612274796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.275390625,0.0,1622.322509765625,1895.4371337890625,0.0,3791.81494140625,0.924895405769348,1.0,0.0,3.0,1.0,0.0
18106620,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.861109733581543,0.4908170998096466,0.4450841248035431,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9573777318000792,0.663512647151947,0.6296772956848145,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8389297723770142,0.4529397785663605,0.3192343711853027,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8122220039367676,0.4073036611080169,0.3898487687110901,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6833510994911194,0.2395939379930496,1.1008834838867188,284.9006042480469,284.95001220703125,300.7353210449219,292.7622985839844,298.5053405761719,295.2608947753906,284.9019470214844,1.0,0.6670268177986145,0.472829669713974,0.472829669713974,1.0,1.0,-3.464352607727051,1.239343523979187,2.225008964538574,0.461395651102066,0.8710927367210388,0.8710927367210388,0.0,221.03781127929688,229.0,61932.046875,0.0,3675.9013671875,1.0,278.8572082519531,282.920654296875,295.7875061035156,299.7982177734375,293.1499938964844,293.1499938964844,279.1499938964844,38558.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509261846542358,1.0,0.0,0.0,3.641319513320923,3.641343832015991,8.847302410686098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1025390625,0.0,1542.6322021484375,1895.4371337890625,0.0,3871.3017578125,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
18106680,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.861109733581543,0.4908170998096466,0.4450841248035431,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9573777318000792,0.663512647151947,0.6296772956848145,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8389297723770142,0.4529397785663605,0.3192343711853027,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8122220039367676,0.4073036611080169,0.3898487687110901,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6833510994911194,0.2395939379930496,1.1008834838867188,284.9006042480469,284.95001220703125,300.7353210449219,292.7622985839844,298.5053405761719,295.2608947753906,284.9019470214844,1.0,0.6670268177986145,0.472829669713974,0.472829669713974,1.0,1.0,-3.464352607727051,1.239343523979187,2.225008964538574,0.461395651102066,0.8710927367210388,0.8710927367210388,0.0,221.03781127929688,229.0,61932.046875,0.0,3675.9013671875,1.0,278.8572082519531,282.920654296875,295.7875061035156,299.7982177734375,293.1499938964844,293.1499938964844,279.1499938964844,38558.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509261846542358,1.0,0.0,0.0,3.641319513320923,3.641343832015991,8.847302410686098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1025390625,0.0,1542.6322021484375,1895.4371337890625,0.0,3871.3017578125,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
18106740,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.85840904712677,0.4904761612415313,0.4445603787899017,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9556262493133544,0.6659040451049805,0.6317116618156433,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8384776711463928,0.4561821520328522,0.3213633894920349,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8105881214141846,0.4083295166492462,0.3907016813755035,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.681817352771759,0.2401413023471832,1.1031399965286257,285.0085754394531,284.95001220703125,300.75634765625,292.74639892578125,298.5108337402344,295.2651062011719,285.0077514648437,1.0,0.6695027947425842,0.4707355201244354,0.4707355201244354,1.0,1.0,-3.472460985183716,1.2375134229660034,2.234947681427002,0.4576688706874847,0.9684633016586304,0.9684633016586304,0.0,223.8045959472656,232.0,61263.74609375,0.0,3712.149658203125,1.0,279.142333984375,283.0447692871094,295.7283020019531,299.6250915527344,293.1499938964844,293.1499938964844,278.8500061035156,33414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436981678009032,1.0,0.0,0.0,3.753293514251709,3.753318071365357,9.399793725606288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6650390625,0.0,1631.2589111328125,1895.4371337890625,0.0,3806.01708984375,0.926777184009552,1.0,0.0,3.0,1.0,0.0
18106800,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.85840904712677,0.4904761612415313,0.4445603787899017,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9556262493133544,0.6659040451049805,0.6317116618156433,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8384776711463928,0.4561821520328522,0.3213633894920349,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8105881214141846,0.4083295166492462,0.3907016813755035,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.681817352771759,0.2401413023471832,1.1031399965286257,285.0085754394531,284.95001220703125,300.75634765625,292.74639892578125,298.5108337402344,295.2651062011719,285.0077514648437,1.0,0.6695027947425842,0.4707355201244354,0.4707355201244354,1.0,1.0,-3.472460985183716,1.2375134229660034,2.234947681427002,0.4576688706874847,0.9684633016586304,0.9684633016586304,0.0,223.8045959472656,232.0,61263.74609375,0.0,3712.149658203125,1.0,279.142333984375,283.0447692871094,295.7283020019531,299.6250915527344,293.1499938964844,293.1499938964844,278.8500061035156,33414.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436981678009032,1.0,0.0,0.0,3.753293514251709,3.753318071365357,9.399793725606288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6650390625,0.0,1631.2589111328125,1895.4371337890625,0.0,3806.01708984375,0.926777184009552,1.0,0.0,3.0,1.0,0.0
18106860,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8548551797866821,0.4888703227043152,0.4435571730136871,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9528992772102356,0.6671281456947327,0.6332974433898926,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8372986316680908,0.4585610628128052,0.3232784569263458,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8082317113876343,0.4086461663246155,0.3913358151912689,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6796906590461731,0.240263745188713,1.1049463748931885,284.8997497558594,284.95001220703125,300.7771911621094,292.7308959960937,298.5093994140625,295.25897216796875,284.9013977050781,1.0,0.6719355583190918,0.4686578512191772,0.4686578512191772,1.0,1.0,-3.478410720825196,1.2348072528839111,2.243603467941284,0.4537871479988098,0.8725901246070862,0.8725901246070862,0.0,227.1376800537109,235.0,61989.6953125,0.0,3746.578125,1.0,278.8567199707031,282.9145812988281,295.7562561035156,299.7702331542969,293.1499938964844,293.1499938964844,279.1499938964844,38663.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524333477020264,1.0,0.0,0.0,3.6493828296661377,3.649407386779785,8.886528348739375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.17578125,0.0,1552.40966796875,1895.4371337890625,0.0,3884.856689453125,0.9072163105010986,1.0,0.0,3.0,1.0,0.0
18106920,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8548551797866821,0.4888703227043152,0.4435571730136871,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9528992772102356,0.6671281456947327,0.6332974433898926,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8372986316680908,0.4585610628128052,0.3232784569263458,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8082317113876343,0.4086461663246155,0.3913358151912689,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6796906590461731,0.240263745188713,1.1049463748931885,284.8997497558594,284.95001220703125,300.7771911621094,292.7308959960937,298.5093994140625,295.25897216796875,284.9013977050781,1.0,0.6719355583190918,0.4686578512191772,0.4686578512191772,1.0,1.0,-3.478410720825196,1.2348072528839111,2.243603467941284,0.4537871479988098,0.8725901246070862,0.8725901246070862,0.0,227.1376800537109,235.0,61989.6953125,0.0,3746.578125,1.0,278.8567199707031,282.9145812988281,295.7562561035156,299.7702331542969,293.1499938964844,293.1499938964844,279.1499938964844,38663.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524333477020264,1.0,0.0,0.0,3.6493828296661377,3.649407386779785,8.886528348739375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.17578125,0.0,1552.40966796875,1895.4371337890625,0.0,3884.856689453125,0.9072163105010986,1.0,0.0,3.0,1.0,0.0
18106980,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8525696396827698,0.4885977506637573,0.4430425763130188,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9512938857078552,0.6690639853477478,0.6348564028739929,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8368880748748779,0.4613544046878814,0.3250659704208374,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8067516684532166,0.4094725251197815,0.3919707238674164,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6783325672149658,0.2406849414110183,1.106542944908142,285.0130615234375,284.95001220703125,300.7945251464844,292.7182006835937,298.5138244628906,295.2626342773437,285.0123291015625,1.0,0.6739447712898254,0.4669125974178314,0.4669125974178314,1.0,1.0,-3.484490871429444,1.232931137084961,2.2515597343444824,0.4504557847976684,0.9669426083564758,0.9669426083564758,0.0,229.51901245117188,235.0,61255.5859375,0.0,3775.793212890625,1.0,279.13629150390625,283.0438537597656,295.6936340332031,299.5809936523437,293.1499938964844,293.1499938964844,279.1499938964844,33398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451903104782104,1.0,0.0,0.0,3.746801376342773,3.746825933456421,9.367304869556392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.794921875,0.0,1623.571044921875,1895.4371337890625,0.0,3819.53125,0.9252410531044006,1.0,0.0,3.0,1.0,0.0
18107040,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8522840738296509,0.4885362684726715,0.4430328011512756,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9511515498161316,0.669430673122406,0.6352397203445435,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8369414210319519,0.4618896543979645,0.3254613280296325,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8066022396087646,0.409639298915863,0.3921528160572052,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6781970262527466,0.2407777905464172,1.1070393323898315,285.0089111328125,284.95001220703125,300.7978210449219,292.7158203125,298.51470947265625,295.2633361816406,285.0080871582031,1.0,0.6743621826171875,0.4665801525115967,0.4665801525115967,1.0,1.0,-3.486232042312622,1.2327922582626345,2.2534399032592773,0.4499364793300628,0.9706873893737792,0.9706873893737792,0.0,229.9031524658203,238.0,61314.984375,0.0,3782.39794921875,1.0,279.1423645019531,283.03985595703125,295.6972961425781,299.5967712402344,293.1499938964844,293.1499938964844,278.8500061035156,33438.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450954794883728,1.0,0.0,0.0,3.761194705963135,3.761219501495361,9.439411883249704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1611328125,0.0,1640.6832275390625,1895.4371337890625,0.0,3818.672607421875,0.9285808205604552,1.0,0.0,3.0,1.0,0.0
18107100,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8509699702262878,0.487826406955719,0.4427647292613983,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.950234055519104,0.6700984239578247,0.6362190246582031,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8367444276809692,0.4631881415843963,0.3265747725963592,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8057742118835449,0.4098609387874603,0.3926015496253967,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6774702072143555,0.2408850640058517,1.1083048582077026,284.8780212402344,284.95001220703125,300.8080444335937,292.70849609375,298.5144958496094,295.2613220214844,284.8755187988281,1.0,0.6756313443183899,0.4655413329601288,0.4655413329601288,1.0,1.0,-3.490496158599853,1.2318881750106812,2.258607864379883,0.4481766521930694,0.8817119002342224,0.8817119002342224,0.0,231.36231994628903,238.0,62328.48828125,0.0,3801.684814453125,1.0,278.8951110839844,282.8889465332031,295.7434997558594,299.813232421875,293.1499938964844,293.1499938964844,278.8500061035156,37250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514743089675904,1.0,0.0,0.0,3.736388921737671,3.736413955688477,9.315312468061164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.5673828125,0.0,1641.002685546875,1895.4371337890625,0.0,3876.234375,0.9235048890113832,1.0,0.0,3.0,1.0,0.0
18107160,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.848904013633728,0.4869400858879089,0.4420378506183624,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9484479427337646,0.6705582737922668,0.6367377638816833,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8358834385871887,0.4643430709838867,0.327429711818695,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8042571544647217,0.4099213182926178,0.3927552402019501,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.676140308380127,0.2408671528100967,1.1086989641189575,284.89947509765625,284.95001220703125,300.81817626953125,292.7012939453125,298.512939453125,295.2572021484375,284.901123046875,1.0,0.676748514175415,0.4645284116268158,0.4645284116268158,1.0,1.0,-3.491935968399048,1.2299458980560305,2.2619900703430176,0.4459695816040039,0.8744067549705505,0.8744067549705505,0.0,233.23243713378903,226.0,62049.703125,0.0,3816.43212890625,1.0,278.85699462890625,282.9091491699219,295.7262268066406,299.7432861328125,293.1499938964844,293.1499938964844,279.1499938964844,38623.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537431597709656,1.0,0.0,0.0,3.658018589019776,3.658043146133423,8.928636248128896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3720703125,0.0,1561.7779541015625,1895.4371337890625,0.0,3896.620361328125,0.9091848134994508,1.0,0.0,3.0,1.0,0.0
18107220,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8524147868156433,0.4866278767585754,0.4412713050842285,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9543763995170592,0.6727776527404785,0.6383278965950012,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8413536548614502,0.4677702486515045,0.329475998878479,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.808586597442627,0.4108940362930298,0.3932781517505646,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6797864437103271,0.2413648217916488,1.1094088554382324,285.0076904296875,284.95001220703125,300.8382263183594,292.6874389648437,298.51806640625,295.2618713378906,285.0068054199219,1.0,0.6749469637870789,0.4625025987625122,0.4625025987625122,1.0,1.0,-3.496865510940552,1.2268359661102295,2.2700295448303223,0.4417212903499603,0.9714467525482178,0.9714467525482178,0.0,229.06105041503903,214.0,61329.2109375,0.0,3803.861572265625,1.0,279.1424255371094,283.0343017578125,295.6683349609375,299.5689697265625,293.1499938964844,293.1499938964844,278.8500061035156,33498.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463173151016236,1.0,0.0,0.0,3.76752519607544,3.767549991607666,9.471212933931384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.6826171875,0.0,1648.5770263671875,1895.4371337890625,0.0,3829.725830078125,0.9300400018692015,1.0,0.0,3.0,1.0,0.0
