time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8524147868156433,0.4866278767585754,0.4412713050842285,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9543763995170592,0.6727776527404785,0.6383278965950012,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8413536548614502,0.4677702486515045,0.329475998878479,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.808586597442627,0.4108940362930298,0.3932781517505646,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6797864437103271,0.2413648217916488,1.1094088554382324,285.0076904296875,284.95001220703125,300.8382263183594,292.6874389648437,298.51806640625,295.2618713378906,285.0068054199219,1.0,0.6749469637870789,0.4625025987625122,0.4625025987625122,1.0,1.0,-3.496865510940552,1.2268359661102295,2.2700295448303223,0.4417212903499603,0.9714467525482178,0.9714467525482178,0.0,229.06105041503903,214.0,61329.2109375,0.0,3803.861572265625,1.0,279.1424255371094,283.0343017578125,295.6683349609375,299.5689697265625,293.1499938964844,293.1499938964844,278.8500061035156,33498.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463173151016236,1.0,0.0,0.0,3.76752519607544,3.767549991607666,9.471212933931384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.6826171875,0.0,1648.5770263671875,1895.4371337890625,0.0,3829.725830078125,0.9300400018692015,1.0,0.0,3.0,1.0,0.0
18107340,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8588874340057373,0.4851211011409759,0.4399428963661194,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.963734805583954,0.6738607883453369,0.6393564939498901,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8498443961143494,0.4703660607337951,0.3312247991561889,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8156296610832214,0.4112046062946319,0.3934758007526397,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6861057877540588,0.2414965033531189,1.1091943979263306,284.89715576171875,284.95001220703125,300.8579406738281,292.6742858886719,298.5162353515625,295.2563781738281,284.8987731933594,1.0,0.671223521232605,0.4604767560958862,0.4604767560958862,1.0,1.0,-3.49859881401062,1.2224419116973877,2.2761569023132324,0.4371029436588287,0.8731600642204285,0.8731600642204285,0.0,221.54129028320312,202.0,62002.02734375,0.0,3763.28271484375,1.0,278.85662841796875,282.9036560058594,295.6981201171875,299.712646484375,293.1499938964844,293.1499938964844,279.1499938964844,38794.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547445774078368,1.0,0.0,0.0,3.659755706787109,3.659780263900757,8.937117854657117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.07421875,0.0,1565.0103759765625,1895.4371337890625,0.0,3905.602783203125,0.9095966815948486,1.0,0.0,3.0,1.0,0.0
18107400,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8588874340057373,0.4851211011409759,0.4399428963661194,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.963734805583954,0.6738607883453369,0.6393564939498901,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8498443961143494,0.4703660607337951,0.3312247991561889,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8156296610832214,0.4112046062946319,0.3934758007526397,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6861057877540588,0.2414965033531189,1.1091943979263306,284.89715576171875,284.95001220703125,300.8579406738281,292.6742858886719,298.5162353515625,295.2563781738281,284.8987731933594,1.0,0.671223521232605,0.4604767560958862,0.4604767560958862,1.0,1.0,-3.49859881401062,1.2224419116973877,2.2761569023132324,0.4371029436588287,0.8731600642204285,0.8731600642204285,0.0,221.54129028320312,202.0,62002.02734375,0.0,3763.28271484375,1.0,278.85662841796875,282.9036560058594,295.6981201171875,299.712646484375,293.1499938964844,293.1499938964844,279.1499938964844,38794.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547445774078368,1.0,0.0,0.0,3.659755706787109,3.659780263900757,8.937117854657117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.07421875,0.0,1565.0103759765625,1895.4371337890625,0.0,3905.602783203125,0.9095966815948486,1.0,0.0,3.0,1.0,0.0
18107460,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8690803050994873,0.4849376082420349,0.4390680491924286,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9762216210365297,0.6760830879211426,0.6407101154327393,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8620162010192871,0.4739899933338165,0.3332308828830719,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8255156874656677,0.4122498333454132,0.3938294053077698,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6953353881835938,0.2420858591794967,1.109184503555298,285.0064392089844,284.95001220703125,300.87725830078125,292.6619873046875,298.5219116210937,295.2620849609375,285.005615234375,1.0,0.6664882302284241,0.4585784673690796,0.4585784673690796,1.0,1.0,-3.501991510391236,1.2189717292785645,2.283019781112671,0.4327839612960815,0.969751477241516,0.969751477241516,0.0,211.46533203125,190.0,61254.80859375,0.0,3711.4921875,1.0,279.1424255371094,283.0306091308594,295.6412353515625,299.53662109375,293.1499938964844,293.1499938964844,278.8500061035156,33570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469519257545472,1.0,0.0,0.0,3.7664406299591056,3.766465425491333,9.465761650062632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.703125,0.0,1647.857177734375,1895.4371337890625,0.0,3835.46142578125,0.9298496842384338,1.0,0.0,3.0,1.0,0.0
18107520,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8690803050994873,0.4849376082420349,0.4390680491924286,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9762216210365297,0.6760830879211426,0.6407101154327393,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8620162010192871,0.4739899933338165,0.3332308828830719,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8255156874656677,0.4122498333454132,0.3938294053077698,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6953353881835938,0.2420858591794967,1.109184503555298,285.0064392089844,284.95001220703125,300.87725830078125,292.6619873046875,298.5219116210937,295.2620849609375,285.005615234375,1.0,0.6664882302284241,0.4585784673690796,0.4585784673690796,1.0,1.0,-3.501991510391236,1.2189717292785645,2.283019781112671,0.4327839612960815,0.969751477241516,0.969751477241516,0.0,211.46533203125,190.0,61254.80859375,0.0,3711.4921875,1.0,279.1424255371094,283.0306091308594,295.6412353515625,299.53662109375,293.1499938964844,293.1499938964844,278.8500061035156,33570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469519257545472,1.0,0.0,0.0,3.7664406299591056,3.766465425491333,9.465761650062632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.703125,0.0,1647.857177734375,1895.4371337890625,0.0,3835.46142578125,0.9298496842384338,1.0,0.0,3.0,1.0,0.0
18107580,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8806600570678711,0.4835507571697235,0.4377356767654419,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.988635778427124,0.6771609783172607,0.6416178941726685,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8758535981178284,0.4767634868621826,0.3350181579589844,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8365238904953003,0.4126266241073608,0.393972784280777,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7057168483734131,0.2423055469989776,1.108810305595398,284.89764404296875,284.95001220703125,300.89617919921875,292.6506042480469,298.5204772949219,295.2574157714844,284.89923095703125,1.0,0.6611955165863037,0.4566801786422729,0.4566801786422729,1.0,1.0,-3.5033628940582275,1.214687705039978,2.288675308227539,0.428343802690506,0.8723956942558289,0.8723956942558289,0.0,200.9176788330078,178.0,61921.984375,0.0,3651.802490234375,1.0,278.85662841796875,282.9017028808594,295.6733093261719,299.6817626953125,293.1499938964844,293.1499938964844,279.1499938964844,38822.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551593661308287,1.0,0.0,0.0,3.6568355560302734,3.656860113143921,8.922861525206827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.330078125,0.0,1561.94384765625,1895.4371337890625,0.0,3909.32080078125,0.9089823365211488,1.0,0.0,3.0,1.0,0.0
18107640,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8806600570678711,0.4835507571697235,0.4377356767654419,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.988635778427124,0.6771609783172607,0.6416178941726685,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8758535981178284,0.4767634868621826,0.3350181579589844,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8365238904953003,0.4126266241073608,0.393972784280777,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7057168483734131,0.2423055469989776,1.108810305595398,284.89764404296875,284.95001220703125,300.89617919921875,292.6506042480469,298.5204772949219,295.2574157714844,284.89923095703125,1.0,0.6611955165863037,0.4566801786422729,0.4566801786422729,1.0,1.0,-3.5033628940582275,1.214687705039978,2.288675308227539,0.428343802690506,0.8723956942558289,0.8723956942558289,0.0,200.9176788330078,178.0,61921.984375,0.0,3651.802490234375,1.0,278.85662841796875,282.9017028808594,295.6733093261719,299.6817626953125,293.1499938964844,293.1499938964844,279.1499938964844,38822.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551593661308287,1.0,0.0,0.0,3.6568355560302734,3.656860113143921,8.922861525206827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.330078125,0.0,1561.94384765625,1895.4371337890625,0.0,3909.32080078125,0.9089823365211488,1.0,0.0,3.0,1.0,0.0
18107700,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8873922824859619,0.4834195375442505,0.437092125415802,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9949489831924438,0.678173303604126,0.6420419812202454,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8837732076644897,0.478579968214035,0.3359221816062927,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8428282737731934,0.4130988717079162,0.3940030932426452,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7114748954772949,0.2425751984119415,1.1084064245224,285.0157775878906,284.95001220703125,300.90545654296875,292.6452941894531,298.5226745605469,295.25958251953125,285.0173034667969,1.0,0.658367395401001,0.4557310044765472,0.4557310044765472,1.0,1.0,-3.503729343414306,1.2124234437942505,2.2913060188293457,0.4259249567985534,0.9539774656295776,0.9539774656295776,0.0,195.3310089111328,178.0,61041.69140625,0.0,3619.301513671875,1.0,279.10174560546875,283.0356750488281,295.61492919921875,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,34303.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492395520210266,1.0,0.0,0.0,3.7023515701293945,3.702375888824463,9.14636700599658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.64453125,0.0,1579.320556640625,1895.4371337890625,0.0,3856.10888671875,0.9173627495765686,1.0,0.0,3.0,1.0,0.0
18107760,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8945887088775635,0.4834378659725189,0.4369061887264251,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6794471144676208,0.6398873329162598,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8921383023262024,0.4805377423763275,0.3371123075485229,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8495343327522278,0.4137052893638611,0.3943386971950531,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7172197103500366,0.2429495751857757,1.108962893486023,285.0057067871094,284.95001220703125,300.91461181640625,292.6402282714844,298.5261535644531,295.26385498046875,285.0039978027344,1.0,0.6554204225540161,0.4548197984695434,0.4548197984695434,1.0,1.0,-3.502985000610352,1.209790825843811,2.29319429397583,0.4237847328186035,0.9682916402816772,0.9682916402816772,0.0,189.9327087402344,166.0,61149.3515625,0.0,3585.656494140625,1.0,279.1433410644531,283.02734375,295.617919921875,299.5075378417969,293.1499938964844,293.1499938964844,278.8500061035156,33518.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947180449962616,1.0,0.0,0.0,3.765267133712769,3.765291929244995,9.459863576921634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2744140625,0.0,1646.0762939453125,1895.4371337890625,0.0,3837.526123046875,0.9293164610862732,1.0,0.0,3.0,1.0,0.0
18107820,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9042946696281432,0.4819595515727997,0.4356588721275329,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6830049753189087,0.6185921430587769,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9044588208198548,0.4833026528358459,0.339021235704422,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8591950535774231,0.4139776825904846,0.3945516645908355,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.724994957447052,0.2431025803089141,1.1090476512908936,284.88818359375,284.95001220703125,300.9325866699219,292.6310119628906,298.5296936035156,295.2685241699219,284.8894348144531,1.0,0.6478074193000793,0.4529973268508911,0.4529973268508911,1.0,1.0,-3.478998899459839,1.1960502862930298,2.282948732376098,0.4156132042407989,0.8603466153144836,0.8603466153144836,0.0,181.5945587158203,154.0,61398.8984375,0.0,3477.739501953125,1.0,278.8569641113281,282.8974914550781,295.6492004394531,299.63238525390625,293.1499938964844,293.1499938964844,279.1499938964844,39432.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546814560890198,1.0,0.0,0.0,3.630041122436523,3.630065679550171,8.792581525085552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.2578125,0.0,1536.621826171875,1895.4371337890625,0.0,3905.03662109375,0.9035302400588988,1.0,0.0,3.0,1.0,0.0
18107880,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9042946696281432,0.4819595515727997,0.4356588721275329,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6830049753189087,0.6185921430587769,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9044588208198548,0.4833026528358459,0.339021235704422,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8591950535774231,0.4139776825904846,0.3945516645908355,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.724994957447052,0.2431025803089141,1.1090476512908936,284.88818359375,284.95001220703125,300.9325866699219,292.6310119628906,298.5296936035156,295.2685241699219,284.8894348144531,1.0,0.6478074193000793,0.4529973268508911,0.4529973268508911,1.0,1.0,-3.478998899459839,1.1960502862930298,2.282948732376098,0.4156132042407989,0.8603466153144836,0.8603466153144836,0.0,181.5945587158203,154.0,61398.8984375,0.0,3477.739501953125,1.0,278.8569641113281,282.8974914550781,295.6492004394531,299.63238525390625,293.1499938964844,293.1499938964844,279.1499938964844,39432.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546814560890198,1.0,0.0,0.0,3.630041122436523,3.630065679550171,8.792581525085552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.2578125,0.0,1536.621826171875,1895.4371337890625,0.0,3905.03662109375,0.9035302400588988,1.0,0.0,3.0,1.0,0.0
18107940,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9179336428642272,0.481709361076355,0.4348354339599609,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6904629468917847,0.5929728150367737,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9210492968559264,0.4870455861091614,0.3411864936351776,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8716436624526978,0.4149185419082641,0.3949120044708252,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7345923781394958,0.2436791658401489,1.1094088554382324,284.98388671875,284.95001220703125,300.95001220703125,292.6229858398437,298.5483093261719,295.2967529296875,284.982666015625,1.0,0.6389613747596741,0.4511748552322387,0.4511748552322387,1.0,1.0,-3.4506661891937256,1.18069589138031,2.269970417022705,0.4066222310066223,0.9374790191650392,0.9374790191650392,0.0,172.00364685058594,142.0,60192.0234375,0.0,3354.129638671875,1.0,279.14215087890625,283.01885986328125,295.5920715332031,299.42919921875,293.1499938964844,293.1499938964844,278.8500061035156,34357.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448392391204834,1.0,0.0,0.0,3.711905002593994,3.711929321289064,9.193630035042588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8935546875,0.0,1590.6395263671875,1895.4371337890625,0.0,3816.35302734375,0.917999804019928,1.0,0.0,3.0,1.0,0.0
18108000,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9179336428642272,0.481709361076355,0.4348354339599609,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6904629468917847,0.5929728150367737,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9210492968559264,0.4870455861091614,0.3411864936351776,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8716436624526978,0.4149185419082641,0.3949120044708252,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7345923781394958,0.2436791658401489,1.1094088554382324,284.98388671875,284.95001220703125,300.95001220703125,292.6229858398437,298.5483093261719,295.2967529296875,284.982666015625,1.0,0.6389613747596741,0.4511748552322387,0.4511748552322387,1.0,1.0,-3.4506661891937256,1.18069589138031,2.269970417022705,0.4066222310066223,0.9374790191650392,0.9374790191650392,0.0,172.00364685058594,142.0,60192.0234375,0.0,3354.129638671875,1.0,279.14215087890625,283.01885986328125,295.5920715332031,299.42919921875,293.1499938964844,293.1499938964844,278.8500061035156,34357.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448392391204834,1.0,0.0,0.0,3.711905002593994,3.711929321289064,9.193630035042588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8935546875,0.0,1590.6395263671875,1895.4371337890625,0.0,3816.35302734375,0.917999804019928,1.0,0.0,3.0,1.0,0.0
18108060,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9341294765472412,0.4803526103496551,0.4335530400276184,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6992424130439758,0.5651946067810059,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.940400779247284,0.4899823069572449,0.3431181907653808,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8860628604888916,0.4152255654335022,0.3950410783290863,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7457001805305481,0.2439529299736023,1.1094990968704224,284.8920593261719,284.95001220703125,300.9665832519531,292.6153259277344,298.5677185058594,295.3246459960937,284.89312744140625,1.0,0.6292364597320557,0.4499524533748626,0.4499524533748626,1.0,1.0,-3.4183077812194824,1.1653121709823608,2.252995491027832,0.3985816836357116,0.8410440683364868,0.8410440683364868,0.0,161.94503784179688,145.0,60176.34375,0.0,3220.470703125,1.0,278.8575134277344,282.91552734375,295.6230163574219,299.5294189453125,293.1499938964844,293.1499938964844,279.1499938964844,39935.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500818252563475,1.0,0.0,0.0,3.542754650115967,3.542778491973877,8.374819913115061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.7919921875,0.0,1445.6715087890625,1895.4371337890625,0.0,3863.69921875,0.8847890496253967,1.0,0.0,3.0,1.0,0.0
18108120,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9341294765472412,0.4803526103496551,0.4335530400276184,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6992424130439758,0.5651946067810059,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.940400779247284,0.4899823069572449,0.3431181907653808,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8860628604888916,0.4152255654335022,0.3950410783290863,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7457001805305481,0.2439529299736023,1.1094990968704224,284.8920593261719,284.95001220703125,300.9665832519531,292.6153259277344,298.5677185058594,295.3246459960937,284.89312744140625,1.0,0.6292364597320557,0.4499524533748626,0.4499524533748626,1.0,1.0,-3.4183077812194824,1.1653121709823608,2.252995491027832,0.3985816836357116,0.8410440683364868,0.8410440683364868,0.0,161.94503784179688,145.0,60176.34375,0.0,3220.470703125,1.0,278.8575134277344,282.91552734375,295.6230163574219,299.5294189453125,293.1499938964844,293.1499938964844,279.1499938964844,39935.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500818252563475,1.0,0.0,0.0,3.542754650115967,3.542778491973877,8.374819913115061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.7919921875,0.0,1445.6715087890625,1895.4371337890625,0.0,3863.69921875,0.8847890496253967,1.0,0.0,3.0,1.0,0.0
18108180,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9446613192558287,0.4802997708320617,0.4330220818519592,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.7088692784309387,0.5482107996940613,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9534474611282348,0.4936676323413849,0.3453294932842254,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8957789540290833,0.416199266910553,0.395549327135086,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7533699870109558,0.2446987777948379,1.1111441850662231,284.9922790527344,284.95001220703125,300.9808044433594,292.6078186035156,298.5932922363281,295.3616027832031,284.99169921875,1.0,0.6244087219238281,0.4488278329372406,0.4488278329372406,1.0,1.0,-3.402461051940918,1.1565059423446655,2.245954990386963,0.3929532468318939,0.9214555621147156,0.9214555621147156,0.0,156.15603637695312,145.0,59254.5078125,0.0,3150.901611328125,1.0,279.1387023925781,283.03765869140625,295.5699462890625,299.3370361328125,293.1499938964844,293.1499938964844,279.1499938964844,34062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939686954021454,1.0,0.0,0.0,3.632071018218994,3.632094621658325,8.802417710285226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.056640625,0.0,1498.885009765625,1895.4371337890625,0.0,3769.59814453125,0.8998467922210693,1.0,0.0,3.0,1.0,0.0
18108240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9454039931297302,0.4802828431129455,0.4330125451087951,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7096788883209229,0.5470550656318665,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9543930888175964,0.4939827620983124,0.3455476462841034,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.896486759185791,0.4162836968898773,0.3956237733364105,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7539427876472473,0.2447693347930908,1.111409306526184,284.9908142089844,284.95001220703125,300.98199462890625,292.6071472167969,298.5953063964844,295.364501953125,284.9902038574219,1.0,0.6241252422332764,0.4487300515174866,0.4487300515174866,1.0,1.0,-3.401729345321656,1.1559827327728271,2.245746612548828,0.3925819396972656,0.9226850867271424,0.9226850867271424,0.0,155.7840576171875,163.0,59263.65234375,0.0,3147.096435546875,1.0,279.1415100097656,283.0365905761719,295.57275390625,299.3439025878906,293.1499938964844,293.1499938964844,278.8500061035156,34093.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394545555114746,1.0,0.0,0.0,3.6368141174316406,3.636837720870972,8.825422241898195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.529296875,0.0,1504.3311767578125,1895.4371337890625,0.0,3767.484130859375,0.9010336995124816,1.0,0.0,3.0,1.0,0.0
18108300,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9457250237464904,0.4797547459602356,0.4328097999095917,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.7140321731567383,0.5463047623634338,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.95614755153656,0.4956272542476654,0.3468440175056457,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8972390294075012,0.4165652394294739,0.3960467576980591,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7546631097793579,0.2450714856386184,1.1131601333618164,284.8768615722656,284.95001220703125,300.9892883300781,292.6028747558594,298.6043701171875,295.3768920898437,284.8768310546875,1.0,0.6248815655708313,0.4481188356876373,0.4481188356876373,1.0,1.0,-3.404731273651123,1.1555840969085691,2.2491471767425537,0.3912065327167511,0.8409899473190308,0.8409899473190308,0.0,155.6807098388672,163.0,60074.91796875,0.0,3153.29052734375,1.0,278.8987121582031,282.9061279296875,295.625,299.5511474609375,293.1499938964844,293.1499938964844,278.8500061035156,38591.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944698691368103,1.0,0.0,0.0,3.5850415229797363,3.5850653648376465,8.575938750254863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.3125,0.0,1481.141357421875,1895.4371337890625,0.0,3815.08056640625,0.8904240727424622,1.0,0.0,3.0,1.0,0.0
18108360,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.942158043384552,0.4791692793369293,0.4322898983955383,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.7173294425010681,0.5511343479156494,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9542308449745178,0.4972246885299682,0.347960352897644,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8947111368179321,0.4167647063732147,0.3962804675102234,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7528049349784851,0.2452998161315918,1.114478349685669,284.9154968261719,284.95001220703125,300.99627685546875,292.5984802246094,298.6092834472656,295.3826599121094,284.9170837402344,1.0,0.6271514296531677,0.4475402235984802,0.4475402235984802,1.0,1.0,-3.413111448287964,1.1572699546813965,2.2558414936065674,0.3908659815788269,0.8488577008247375,0.8488577008247375,0.0,157.46405029296875,181.0,59962.77734375,0.0,3182.632568359375,1.0,278.85821533203125,282.9374389648437,295.61383056640625,299.4905090332031,293.1499938964844,293.1499938964844,279.1499938964844,38584.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461538195610046,1.0,0.0,0.0,3.512357234954834,3.512380361557007,8.231721153606486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9580078125,0.0,1403.9697265625,1895.4371337890625,0.0,3828.247314453125,0.877138078212738,1.0,0.0,3.0,1.0,0.0
18108420,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9303547143936156,0.4791929125785827,0.432267963886261,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7220038175582886,0.5694224238395691,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9456989765167236,0.5014031529426575,0.3508490324020386,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8855941891670227,0.4178948402404785,0.397381067276001,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7459250092506409,0.2461531907320022,1.1188642978668213,285.0216064453125,284.95001220703125,301.0094299316406,292.5892944335937,298.6156921386719,295.3885498046875,285.02130126953125,1.0,0.6354228854179382,0.4463829696178436,0.4463829696178436,1.0,1.0,-3.445130586624145,1.166344404220581,2.278786420822144,0.3924753665924072,0.9531765580177308,0.9531765580177308,0.0,164.3676300048828,199.0,59835.66796875,0.0,3296.4697265625,1.0,279.1414794921875,283.0523986816406,295.5718994140625,299.36444091796875,293.1499938964844,293.1499938964844,278.8500061035156,32672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939062774181366,1.0,0.0,0.0,3.657628297805786,3.657651662826538,8.926730288294493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.53515625,0.0,1516.72509765625,1895.4371337890625,0.0,3763.91943359375,0.9047939777374268,1.0,0.0,3.0,1.0,0.0
18108480,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9303547143936156,0.4791929125785827,0.432267963886261,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7220038175582886,0.5694224238395691,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9456989765167236,0.5014031529426575,0.3508490324020386,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8855941891670227,0.4178948402404785,0.397381067276001,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7459250092506409,0.2461531907320022,1.1188642978668213,285.0216064453125,284.95001220703125,301.0094299316406,292.5892944335937,298.6156921386719,295.3885498046875,285.02130126953125,1.0,0.6354228854179382,0.4463829696178436,0.4463829696178436,1.0,1.0,-3.445130586624145,1.166344404220581,2.278786420822144,0.3924753665924072,0.9531765580177308,0.9531765580177308,0.0,164.3676300048828,199.0,59835.66796875,0.0,3296.4697265625,1.0,279.1414794921875,283.0523986816406,295.5718994140625,299.36444091796875,293.1499938964844,293.1499938964844,278.8500061035156,32672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939062774181366,1.0,0.0,0.0,3.657628297805786,3.657651662826538,8.926730288294493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.53515625,0.0,1516.72509765625,1895.4371337890625,0.0,3763.91943359375,0.9047939777374268,1.0,0.0,3.0,1.0,0.0
18108540,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9123000502586364,0.4779119491577148,0.4317654371261596,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.7221692800521851,0.5983956456184387,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9305275678634644,0.504554808139801,0.3534839749336242,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8714689016342163,0.4182488322257995,0.3982862532138824,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.73520427942276,0.2464171051979065,1.1225751638412476,284.9223022460937,284.95001220703125,301.0214233398437,292.5796813964844,298.6023254394531,295.3646240234375,284.923828125,1.0,0.6471139192581177,0.445225715637207,0.445225715637207,1.0,1.0,-3.488089799880981,1.179415225982666,2.3086745738983154,0.3958135843276977,0.876754105091095,0.876754105091095,0.0,175.36416625976562,217.0,61203.01171875,0.0,3462.61767578125,1.0,278.857666015625,282.9211730957031,295.6156311035156,299.56353759765625,293.1499938964844,293.1499938964844,279.1499938964844,37279.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950024425983429,1.0,0.0,0.0,3.599069118499756,3.599092960357666,8.643182241030445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.939453125,0.0,1486.679931640625,1895.4371337890625,0.0,3863.182373046875,0.8951078653335571,1.0,0.0,3.0,1.0,0.0
18108600,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9123000502586364,0.4779119491577148,0.4317654371261596,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.7221692800521851,0.5983956456184387,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9305275678634644,0.504554808139801,0.3534839749336242,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8714689016342163,0.4182488322257995,0.3982862532138824,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.73520427942276,0.2464171051979065,1.1225751638412476,284.9223022460937,284.95001220703125,301.0214233398437,292.5796813964844,298.6023254394531,295.3646240234375,284.923828125,1.0,0.6471139192581177,0.445225715637207,0.445225715637207,1.0,1.0,-3.488089799880981,1.179415225982666,2.3086745738983154,0.3958135843276977,0.876754105091095,0.876754105091095,0.0,175.36416625976562,217.0,61203.01171875,0.0,3462.61767578125,1.0,278.857666015625,282.9211730957031,295.6156311035156,299.56353759765625,293.1499938964844,293.1499938964844,279.1499938964844,37279.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950024425983429,1.0,0.0,0.0,3.599069118499756,3.599092960357666,8.643182241030445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.939453125,0.0,1486.679931640625,1895.4371337890625,0.0,3863.182373046875,0.8951078653335571,1.0,0.0,3.0,1.0,0.0
18108660,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8946602940559387,0.4777449667453766,0.4317501783370971,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.7200738787651062,0.6324225068092346,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9137641191482544,0.5086038708686829,0.3564273715019226,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8564318418502808,0.4192070662975311,0.3994297981262207,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7234971523284912,0.2468877136707306,1.126317024230957,285.0363464355469,284.95001220703125,301.03228759765625,292.5696105957031,298.5839538574219,295.3379211425781,285.03594970703125,1.0,0.6608971953392029,0.4429378807544708,0.4429378807544708,1.0,1.0,-3.5384063720703125,1.192205786705017,2.346200466156006,0.3971672058105469,0.9938188791275024,0.9938188791275024,0.0,188.874740600586,220.0,61196.359375,0.0,3665.95703125,1.0,279.14215087890625,283.04168701171875,295.5661315917969,299.4433898925781,293.1499938964844,293.1499938964844,278.8500061035156,32275.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457910656929016,1.0,0.0,0.0,3.752109050750733,3.75213360786438,9.39386268328235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.8154296875,0.0,1621.121337890625,1895.4371337890625,0.0,3824.966552734375,0.9258012175559998,1.0,0.0,3.0,1.0,0.0
18108720,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8946602940559387,0.4777449667453766,0.4317501783370971,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.7200738787651062,0.6324225068092346,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9137641191482544,0.5086038708686829,0.3564273715019226,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8564318418502808,0.4192070662975311,0.3994297981262207,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7234971523284912,0.2468877136707306,1.126317024230957,285.0363464355469,284.95001220703125,301.03228759765625,292.5696105957031,298.5839538574219,295.3379211425781,285.03594970703125,1.0,0.6608971953392029,0.4429378807544708,0.4429378807544708,1.0,1.0,-3.5384063720703125,1.192205786705017,2.346200466156006,0.3971672058105469,0.9938188791275024,0.9938188791275024,0.0,188.874740600586,220.0,61196.359375,0.0,3665.95703125,1.0,279.14215087890625,283.04168701171875,295.5661315917969,299.4433898925781,293.1499938964844,293.1499938964844,278.8500061035156,32275.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457910656929016,1.0,0.0,0.0,3.752109050750733,3.75213360786438,9.39386268328235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.8154296875,0.0,1621.121337890625,1895.4371337890625,0.0,3824.966552734375,0.9258012175559998,1.0,0.0,3.0,1.0,0.0
18108780,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8819405436515808,0.4761737883090973,0.431045800447464,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.7152344584465027,0.6583501100540161,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.902819812297821,0.5115085244178772,0.3589319586753845,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8458757400512695,0.4193094670772552,0.4001398980617523,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7146973013877869,0.2467265576124191,1.1282038688659668,284.9089050292969,284.95001220703125,301.0419921875,292.55914306640625,298.5538635253906,295.2954406738281,284.9104309082031,1.0,0.670760989189148,0.4406500458717346,0.4406500458717346,1.0,1.0,-3.574916362762451,1.1995452642440796,2.375370979309082,0.3966622054576874,0.8997241854667664,0.8997241854667664,0.0,199.5498504638672,223.0,62591.953125,0.0,3822.203125,1.0,278.8563842773437,282.8854675292969,295.6023254394531,299.642822265625,293.1499938964844,293.1499938964844,279.1499938964844,37251.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581215977668762,1.0,0.0,0.0,3.71164870262146,3.711673498153688,9.192359584631048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5078125,0.0,1612.3682861328125,1895.4371337890625,0.0,3935.823974609375,0.9199209213256836,1.0,0.0,3.0,1.0,0.0
18108840,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8819405436515808,0.4761737883090973,0.431045800447464,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.7152344584465027,0.6583501100540161,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.902819812297821,0.5115085244178772,0.3589319586753845,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8458757400512695,0.4193094670772552,0.4001398980617523,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7146973013877869,0.2467265576124191,1.1282038688659668,284.9089050292969,284.95001220703125,301.0419921875,292.55914306640625,298.5538635253906,295.2954406738281,284.9104309082031,1.0,0.670760989189148,0.4406500458717346,0.4406500458717346,1.0,1.0,-3.574916362762451,1.1995452642440796,2.375370979309082,0.3966622054576874,0.8997241854667664,0.8997241854667664,0.0,199.5498504638672,223.0,62591.953125,0.0,3822.203125,1.0,278.8563842773437,282.8854675292969,295.6023254394531,299.642822265625,293.1499938964844,293.1499938964844,279.1499938964844,37251.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581215977668762,1.0,0.0,0.0,3.71164870262146,3.711673498153688,9.192359584631048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5078125,0.0,1612.3682861328125,1895.4371337890625,0.0,3935.823974609375,0.9199209213256836,1.0,0.0,3.0,1.0,0.0
18108900,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8769763112068176,0.4758786857128143,0.4306054711341858,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.7131401300430298,0.6686859726905823,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8990157842636108,0.5133539438247681,0.3601148426532745,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8418477773666382,0.4195928573608398,0.4003596305847168,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7110506296157837,0.2467440813779831,1.1284478902816772,285.0304870605469,284.95001220703125,301.0464172363281,292.55377197265625,298.5429382324219,295.2808532714844,285.03289794921875,1.0,0.6746996641159058,0.4395061135292053,0.4395061135292053,1.0,1.0,-3.58880352973938,1.201556921005249,2.38724684715271,0.3955609500408172,0.9874745011329652,0.9874745011329652,0.0,203.87106323242188,223.0,61840.7421875,0.0,3884.032958984375,1.0,279.1036682128906,283.0220642089844,295.5421142578125,299.4320678710937,293.1499938964844,293.1499938964844,279.1499938964844,33594.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540137052536012,1.0,0.0,0.0,3.764773607254028,3.764798164367676,9.457383498556736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.7939453125,0.0,1646.08349609375,1895.4371337890625,0.0,3899.0478515625,0.9307994842529296,1.0,0.0,3.0,1.0,0.0
18108960,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8727017641067505,0.4757841825485229,0.4306273162364959,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9986714124679564,0.7114564180374146,0.674625813961029,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8958108425140381,0.5153798460960388,0.3615975081920624,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.838353157043457,0.4200387597084045,0.4008802771568298,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7077354192733765,0.2468793392181396,1.1295616626739502,285.0262451171875,284.95001220703125,301.0505676269531,292.5483093261719,298.5350036621094,295.2714538574219,285.025146484375,1.0,0.6780778765678406,0.4382877647876739,0.4382877647876739,1.0,1.0,-3.599782466888428,1.2022624015808103,2.397520065307617,0.394020527601242,1.0,1.0,0.0,207.9213256835937,226.0,62102.7109375,0.0,3937.075927734375,1.0,279.1437072753906,283.0169982910156,295.5418701171875,299.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,33081.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533917903900146,1.0,0.0,0.0,3.833747148513794,3.8337724208831774,9.807090464164505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3486328125,0.0,1724.4302978515625,1895.4371337890625,0.0,3893.46630859375,0.9444370269775392,1.0,0.0,3.0,1.0,0.0
18109020,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8620546460151672,0.474019706249237,0.4297578930854797,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9890334010124208,0.7086878418922424,0.6722381114959717,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8872308731079102,0.5181682705879211,0.3640166819095611,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8296513557434082,0.4199268221855163,0.4013938009738922,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6993229389190674,0.2465404868125915,1.1305028200149536,284.8895263671875,284.95001220703125,301.0580139160156,292.5370788574219,298.5169677734375,295.2512512207031,284.89080810546875,1.0,0.6824702620506287,0.4358510673046112,0.4358510673046112,1.0,1.0,-3.6005067825317383,1.195819616317749,2.4046871662139893,0.3875742852687835,0.8965959548950195,0.8965959548950195,0.0,216.8182830810547,229.0,62974.88671875,0.0,3993.731201171875,1.0,278.8568725585937,282.8616027832031,295.56951904296875,299.6439514160156,293.1499938964844,293.1499938964844,279.1499938964844,38261.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636254906654358,1.0,0.0,0.0,3.75653600692749,3.756561517715454,9.416042416887648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.05078125,0.0,1672.3712158203125,1895.4371337890625,0.0,3984.837158203125,0.9306061267852784,1.0,0.0,3.0,1.0,0.0
18109080,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8620546460151672,0.474019706249237,0.4297578930854797,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9890334010124208,0.7086878418922424,0.6722381114959717,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8872308731079102,0.5181682705879211,0.3640166819095611,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8296513557434082,0.4199268221855163,0.4013938009738922,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6993229389190674,0.2465404868125915,1.1305028200149536,284.8895263671875,284.95001220703125,301.0580139160156,292.5370788574219,298.5169677734375,295.2512512207031,284.89080810546875,1.0,0.6824702620506287,0.4358510673046112,0.4358510673046112,1.0,1.0,-3.6005067825317383,1.195819616317749,2.4046871662139893,0.3875742852687835,0.8965959548950195,0.8965959548950195,0.0,216.8182830810547,229.0,62974.88671875,0.0,3993.731201171875,1.0,278.8568725585937,282.8616027832031,295.56951904296875,299.6439514160156,293.1499938964844,293.1499938964844,279.1499938964844,38261.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636254906654358,1.0,0.0,0.0,3.75653600692749,3.756561517715454,9.416042416887648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.05078125,0.0,1672.3712158203125,1895.4371337890625,0.0,3984.837158203125,0.9306061267852784,1.0,0.0,3.0,1.0,0.0
