time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8561450242996216,0.473556637763977,0.4291809797286987,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9835151433944702,0.7087857723236084,0.6718880534172058,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8834758400917053,0.5220875144004822,0.3666374385356903,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.824959933757782,0.4205370545387268,0.4019255042076111,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.69464111328125,0.2466746270656585,1.1312602758407593,285.00714111328125,284.95001220703125,301.0643005371094,292.5255126953125,298.51190185546875,295.2510070800781,285.00604248046875,1.0,0.6856184601783752,0.4334143400192261,0.4334143400192261,1.0,1.0,-3.604081153869629,1.190393090248108,2.4136879444122314,0.3811198770999908,0.9964370727539062,0.9964370727539062,0.0,222.24302673339844,232.0,62097.93359375,0.0,4036.482666015625,1.0,279.1439208984375,282.9989624023437,295.5073547363281,299.4561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564443826675416,1.0,0.0,0.0,3.851489305496216,3.851515054702759,9.898074040393112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.697265625,0.0,1750.89111328125,1895.4371337890625,0.0,3920.828369140625,0.9488977789878844,1.0,0.0,3.0,1.0,0.0
18109200,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8561450242996216,0.473556637763977,0.4291809797286987,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9835151433944702,0.7087857723236084,0.6718880534172058,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8834758400917053,0.5220875144004822,0.3666374385356903,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.824959933757782,0.4205370545387268,0.4019255042076111,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.69464111328125,0.2466746270656585,1.1312602758407593,285.00714111328125,284.95001220703125,301.0643005371094,292.5255126953125,298.51190185546875,295.2510070800781,285.00604248046875,1.0,0.6856184601783752,0.4334143400192261,0.4334143400192261,1.0,1.0,-3.604081153869629,1.190393090248108,2.4136879444122314,0.3811198770999908,0.9964370727539062,0.9964370727539062,0.0,222.24302673339844,232.0,62097.93359375,0.0,4036.482666015625,1.0,279.1439208984375,282.9989624023437,295.5073547363281,299.4561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564443826675416,1.0,0.0,0.0,3.851489305496216,3.851515054702759,9.898074040393112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.697265625,0.0,1750.89111328125,1895.4371337890625,0.0,3920.828369140625,0.9488977789878844,1.0,0.0,3.0,1.0,0.0
18109260,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8511232733726501,0.4719347357749939,0.4282218813896179,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.978900134563446,0.7081896066665649,0.6718006730079651,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8806643486022949,0.5250698924064636,0.3690376877784729,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8211090564727783,0.4204767346382141,0.4022717773914337,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6908481121063232,0.2464693188667297,1.1318228244781494,284.8892822265625,284.95001220703125,301.0694274902344,292.5136413574219,298.50323486328125,295.2430114746094,284.8910217285156,1.0,0.6881859302520752,0.4317288398742676,0.4317288398742676,1.0,1.0,-3.606813430786133,1.1866203546524048,2.4201929569244385,0.3767836093902588,0.8906834125518799,0.8906834125518799,0.0,226.8020172119141,235.0,62862.30859375,0.0,4071.731689453125,1.0,278.8559875488281,282.8610534667969,295.5380554199219,299.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,38792.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649313688278198,1.0,0.0,0.0,3.748967409133911,3.748992919921875,9.378137519888696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.248046875,0.0,1667.546875,1895.4371337890625,0.0,3996.420654296875,0.9293723702430724,1.0,0.0,3.0,1.0,0.0
18109320,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8511232733726501,0.4719347357749939,0.4282218813896179,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.978900134563446,0.7081896066665649,0.6718006730079651,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8806643486022949,0.5250698924064636,0.3690376877784729,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8211090564727783,0.4204767346382141,0.4022717773914337,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6908481121063232,0.2464693188667297,1.1318228244781494,284.8892822265625,284.95001220703125,301.0694274902344,292.5136413574219,298.50323486328125,295.2430114746094,284.8910217285156,1.0,0.6881859302520752,0.4317288398742676,0.4317288398742676,1.0,1.0,-3.606813430786133,1.1866203546524048,2.4201929569244385,0.3767836093902588,0.8906834125518799,0.8906834125518799,0.0,226.8020172119141,235.0,62862.30859375,0.0,4071.731689453125,1.0,278.8559875488281,282.8610534667969,295.5380554199219,299.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,38792.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649313688278198,1.0,0.0,0.0,3.748967409133911,3.748992919921875,9.378137519888696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.248046875,0.0,1667.546875,1895.4371337890625,0.0,3996.420654296875,0.9293723702430724,1.0,0.0,3.0,1.0,0.0
18109380,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8478499054908752,0.4716176390647888,0.4277084171772003,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9758838415145874,0.7089657187461853,0.6722449660301208,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8796200156211853,0.5291839241981506,0.371738076210022,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8186745643615723,0.4211700856685638,0.4027993083000183,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.688414454460144,0.2467376738786697,1.1328136920928955,285.0098876953125,284.95001220703125,301.07342529296875,292.5014953613281,298.5025939941406,295.2471923828125,285.00885009765625,1.0,0.6904865503311157,0.4300433099269867,0.4300433099269867,1.0,1.0,-3.6117935180664062,1.1837189197540283,2.428074598312378,0.3725379407405853,0.99377703666687,0.99377703666687,0.0,230.1103973388672,238.0,62019.66796875,0.0,4105.26318359375,1.0,279.14385986328125,283.0001525878906,295.4799499511719,299.4218139648437,293.1499938964844,293.1499938964844,278.8500061035156,33724.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570660591125488,1.0,0.0,0.0,3.84528923034668,3.845314741134644,9.866231494015665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.205078125,0.0,1743.5494384765625,1895.4371337890625,0.0,3926.3896484375,0.9475288987159728,1.0,0.0,3.0,1.0,0.0
18109440,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8478499054908752,0.4716176390647888,0.4277084171772003,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9758838415145874,0.7089657187461853,0.6722449660301208,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8796200156211853,0.5291839241981506,0.371738076210022,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8186745643615723,0.4211700856685638,0.4027993083000183,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.688414454460144,0.2467376738786697,1.1328136920928955,285.0098876953125,284.95001220703125,301.07342529296875,292.5014953613281,298.5025939941406,295.2471923828125,285.00885009765625,1.0,0.6904865503311157,0.4300433099269867,0.4300433099269867,1.0,1.0,-3.6117935180664062,1.1837189197540283,2.428074598312378,0.3725379407405853,0.99377703666687,0.99377703666687,0.0,230.1103973388672,238.0,62019.66796875,0.0,4105.26318359375,1.0,279.14385986328125,283.0001525878906,295.4799499511719,299.4218139648437,293.1499938964844,293.1499938964844,278.8500061035156,33724.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570660591125488,1.0,0.0,0.0,3.84528923034668,3.845314741134644,9.866231494015665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.205078125,0.0,1743.5494384765625,1895.4371337890625,0.0,3926.3896484375,0.9475288987159728,1.0,0.0,3.0,1.0,0.0
18109500,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8463770151138306,0.4709430634975433,0.427482396364212,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9745386242866516,0.7088891267776489,0.6725631952285767,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.879263162612915,0.530816376209259,0.3731206953525543,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8176220655441284,0.4212484955787658,0.4031318128108978,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6873913407325745,0.2467370629310608,1.1336437463760376,284.8768005371094,284.95001220703125,301.07501220703125,292.49530029296875,298.4993896484375,295.24530029296875,284.8742370605469,1.0,0.6916611194610596,0.4292005598545074,0.4292005598545074,1.0,1.0,-3.614974021911621,1.182495355606079,2.432478666305542,0.3706465661525726,0.9031557440757751,0.9031557440757751,0.0,231.6909942626953,238.0,63085.609375,0.0,4123.416015625,1.0,278.8938293457031,282.8470458984375,295.5281066894531,299.6402893066406,293.1499938964844,293.1499938964844,278.8500061035156,37208.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632813334465028,1.0,0.0,0.0,3.8213257789611816,3.821351766586304,9.743644113768823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.462890625,0.0,1741.727294921875,1895.4371337890625,0.0,3981.78173828125,0.9426738023757936,1.0,0.0,3.0,1.0,0.0
18109560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8441197872161865,0.4700698256492615,0.4267874360084533,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9723699688911438,0.7085523009300232,0.6723654866218567,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.878105103969574,0.5322765707969666,0.3741954267024994,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8158843517303467,0.4211469292640686,0.4031487703323364,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.685724139213562,0.2466053962707519,1.1335761547088623,284.8927307128906,284.95001220703125,301.0762939453125,292.4890441894531,298.4945983886719,295.24127197265625,284.8943786621094,1.0,0.6926512718200684,0.4283545613288879,0.4283545613288879,1.0,1.0,-3.615135431289673,1.1801689863204956,2.434966325759888,0.3682844936847687,0.8907507061958313,0.8907507061958313,0.0,233.6869964599609,241.0,62806.30859375,0.0,4136.1826171875,1.0,278.8564453125,282.8624572753906,295.5127868652344,299.57391357421875,293.1499938964844,293.1499938964844,279.1499938964844,38684.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654686450958252,1.0,0.0,0.0,3.744911193847656,3.74493670463562,9.35785578803916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1025390625,0.0,1661.953369140625,1895.4371337890625,0.0,4001.18115234375,0.9284683465957642,1.0,0.0,3.0,1.0,0.0
18109620,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8414480090141296,0.4697641134262085,0.4262822568416595,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9698219895362854,0.7093212008476257,0.6728231906890869,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8776529431343079,0.536460280418396,0.3769383430480957,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8139216899871826,0.4218375980854034,0.4036664366722107,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6838025450706482,0.2468980848789215,1.1346442699432373,285.01123046875,284.95001220703125,301.0780029296875,292.47637939453125,298.4936218261719,295.2462158203125,285.0101928710937,1.0,0.6947507262229919,0.4266626238822937,0.4266626238822937,1.0,1.0,-3.620274543762207,1.1772452592849731,2.4430294036865234,0.3639775514602661,0.9937933087348938,0.9937933087348938,0.0,236.5535125732422,244.0,61973.68359375,0.0,4167.56298828125,1.0,279.1438293457031,283.0001220703125,295.455322265625,299.3944396972656,293.1499938964844,293.1499938964844,278.8500061035156,33686.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577454328536988,1.0,0.0,0.0,3.842644691467285,3.842670202255249,9.852665243670344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.4140625,0.0,1740.015625,1895.4371337890625,0.0,3932.462890625,0.9469215273857116,1.0,0.0,3.0,1.0,0.0
18109680,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8414480090141296,0.4697641134262085,0.4262822568416595,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9698219895362854,0.7093212008476257,0.6728231906890869,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8776529431343079,0.536460280418396,0.3769383430480957,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8139216899871826,0.4218375980854034,0.4036664366722107,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6838025450706482,0.2468980848789215,1.1346442699432373,285.01123046875,284.95001220703125,301.0780029296875,292.47637939453125,298.4936218261719,295.2462158203125,285.0101928710937,1.0,0.6947507262229919,0.4266626238822937,0.4266626238822937,1.0,1.0,-3.620274543762207,1.1772452592849731,2.4430294036865234,0.3639775514602661,0.9937933087348938,0.9937933087348938,0.0,236.5535125732422,244.0,61973.68359375,0.0,4167.56298828125,1.0,279.1438293457031,283.0001220703125,295.455322265625,299.3944396972656,293.1499938964844,293.1499938964844,278.8500061035156,33686.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577454328536988,1.0,0.0,0.0,3.842644691467285,3.842670202255249,9.852665243670344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.4140625,0.0,1740.015625,1895.4371337890625,0.0,3932.462890625,0.9469215273857116,1.0,0.0,3.0,1.0,0.0
18109740,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8380705118179321,0.4682164788246155,0.4253543317317962,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9664639234542848,0.7088342308998108,0.6728770732879639,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8764535188674927,0.5395904779434204,0.3794195353984833,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8113481402397156,0.4217930734157562,0.4039912819862366,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6813891530036926,0.2467647045850753,1.1353904008865356,284.89373779296875,284.95001220703125,301.0785827636719,292.4634704589844,298.4850769042969,295.2406921386719,284.8953552246094,1.0,0.6968002915382385,0.4249706864356994,0.4249706864356994,1.0,1.0,-3.623507499694824,1.1735895872116089,2.449918031692505,0.3596365749835968,0.8911044597625732,0.8911044597625732,0.0,239.9386444091797,247.0,62766.88671875,0.0,4197.13232421875,1.0,278.8563232421875,282.8615417480469,295.487548828125,299.5458679199219,293.1499938964844,293.1499938964844,279.1499938964844,38643.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662447571754456,1.0,0.0,0.0,3.743463039398194,3.743488550186157,9.35061962081818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.48046875,0.0,1659.9449462890625,1895.4371337890625,0.0,4008.052734375,0.9281647205352784,1.0,0.0,3.0,1.0,0.0
18109800,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8380705118179321,0.4682164788246155,0.4253543317317962,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9664639234542848,0.7088342308998108,0.6728770732879639,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8764535188674927,0.5395904779434204,0.3794195353984833,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8113481402397156,0.4217930734157562,0.4039912819862366,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6813891530036926,0.2467647045850753,1.1353904008865356,284.89373779296875,284.95001220703125,301.0785827636719,292.4634704589844,298.4850769042969,295.2406921386719,284.8953552246094,1.0,0.6968002915382385,0.4249706864356994,0.4249706864356994,1.0,1.0,-3.623507499694824,1.1735895872116089,2.449918031692505,0.3596365749835968,0.8911044597625732,0.8911044597625732,0.0,239.9386444091797,247.0,62766.88671875,0.0,4197.13232421875,1.0,278.8563232421875,282.8615417480469,295.487548828125,299.5458679199219,293.1499938964844,293.1499938964844,279.1499938964844,38643.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662447571754456,1.0,0.0,0.0,3.743463039398194,3.743488550186157,9.35061962081818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.48046875,0.0,1659.9449462890625,1895.4371337890625,0.0,4008.052734375,0.9281647205352784,1.0,0.0,3.0,1.0,0.0
18109860,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.835597813129425,0.4679022431373596,0.4248413443565368,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9639662504196168,0.7095093727111816,0.6732485890388489,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8761711120605469,0.5438196063041687,0.3821903765201568,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8094828128814697,0.4224575459957123,0.4044822752475738,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6796140670776367,0.2470452189445495,1.1363976001739502,285.0106811523437,284.95001220703125,301.0780029296875,292.4503479003906,298.483642578125,295.2458190917969,285.0096740722656,1.0,0.6988240480422974,0.42334845662117,0.42334845662117,1.0,1.0,-3.628461837768554,1.1707322597503662,2.4577295780181885,0.3554301857948303,0.9930660724639891,0.9930660724639891,0.0,242.7150115966797,250.0,61945.59375,0.0,4227.60986328125,1.0,279.1438293457031,282.99969482421875,295.4295959472656,299.3670349121094,293.1499938964844,293.1499938964844,278.8500061035156,33692.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585765600204468,1.0,0.0,0.0,3.841274976730346,3.841300487518311,9.84564280770428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.205078125,0.0,1738.395263671875,1895.4371337890625,0.0,3939.88720703125,0.9466122984886168,1.0,0.0,3.0,1.0,0.0
18109920,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.835597813129425,0.4679022431373596,0.4248413443565368,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9639662504196168,0.7095093727111816,0.6732485890388489,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8761711120605469,0.5438196063041687,0.3821903765201568,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8094828128814697,0.4224575459957123,0.4044822752475738,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6796140670776367,0.2470452189445495,1.1363976001739502,285.0106811523437,284.95001220703125,301.0780029296875,292.4503479003906,298.483642578125,295.2458190917969,285.0096740722656,1.0,0.6988240480422974,0.42334845662117,0.42334845662117,1.0,1.0,-3.628461837768554,1.1707322597503662,2.4577295780181885,0.3554301857948303,0.9930660724639891,0.9930660724639891,0.0,242.7150115966797,250.0,61945.59375,0.0,4227.60986328125,1.0,279.1438293457031,282.99969482421875,295.4295959472656,299.3670349121094,293.1499938964844,293.1499938964844,278.8500061035156,33692.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585765600204468,1.0,0.0,0.0,3.841274976730346,3.841300487518311,9.84564280770428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.205078125,0.0,1738.395263671875,1895.4371337890625,0.0,3939.88720703125,0.9466122984886168,1.0,0.0,3.0,1.0,0.0
18109980,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8323947787284851,0.4663484990596771,0.4239066839218139,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9605995416641236,0.7089208960533142,0.6732082962989807,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.875108540058136,0.5469774603843689,0.3846927881240845,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8069528341293335,0.4223828017711639,0.4047788977622986,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6773222088813782,0.2468940168619156,1.13706636428833,284.89141845703125,284.95001220703125,301.0762939453125,292.43707275390625,298.474609375,295.240478515625,284.8940124511719,1.0,0.70081627368927,0.4217262268066406,0.4217262268066406,1.0,1.0,-3.631472110748291,1.1671432256698608,2.4643287658691406,0.3512003421783447,0.888687014579773,0.888687014579773,0.0,246.05914306640625,253.0,62715.1640625,0.0,4256.4404296875,1.0,278.8565673828125,282.85906982421875,295.461669921875,299.5184326171875,293.1499938964844,293.1499938964844,279.1499938964844,38753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671634435653688,1.0,0.0,0.0,3.739974021911621,3.739999532699585,9.33319768137153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.283203125,0.0,1656.7030029296875,1895.4371337890625,0.0,4016.178466796875,0.927356481552124,1.0,0.0,3.0,1.0,0.0
18110040,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8323947787284851,0.4663484990596771,0.4239066839218139,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9605995416641236,0.7089208960533142,0.6732082962989807,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.875108540058136,0.5469774603843689,0.3846927881240845,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8069528341293335,0.4223828017711639,0.4047788977622986,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6773222088813782,0.2468940168619156,1.13706636428833,284.89141845703125,284.95001220703125,301.0762939453125,292.43707275390625,298.474609375,295.240478515625,284.8940124511719,1.0,0.70081627368927,0.4217262268066406,0.4217262268066406,1.0,1.0,-3.631472110748291,1.1671432256698608,2.4643287658691406,0.3512003421783447,0.888687014579773,0.888687014579773,0.0,246.05914306640625,253.0,62715.1640625,0.0,4256.4404296875,1.0,278.8565673828125,282.85906982421875,295.461669921875,299.5184326171875,293.1499938964844,293.1499938964844,279.1499938964844,38753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671634435653688,1.0,0.0,0.0,3.739974021911621,3.739999532699585,9.33319768137153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.283203125,0.0,1656.7030029296875,1895.4371337890625,0.0,4016.178466796875,0.927356481552124,1.0,0.0,3.0,1.0,0.0
18110100,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8308539986610413,0.4661031067371368,0.4234330952167511,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9589300155639648,0.7091034650802612,0.6731156706809998,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8746365904808044,0.549034059047699,0.3859421610832214,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8056884407997131,0.4226236045360565,0.4048665165901184,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6761717796325684,0.2469658702611923,1.137108325958252,285.0155029296875,284.95001220703125,301.07501220703125,292.43035888671875,298.4729309082031,295.2421264648437,285.017333984375,1.0,0.7017316818237305,0.4209150969982147,0.4209150969982147,1.0,1.0,-3.632441759109497,1.1651592254638672,2.46728253364563,0.3488532304763794,0.9736334681510924,0.9736334681510924,0.0,247.6497802734375,253.0,61798.921875,0.0,4268.943359375,1.0,279.1041564941406,283.0049743652344,295.4015808105469,299.2930603027344,293.1499938964844,293.1499938964844,279.1499938964844,34515.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613897204399108,1.0,0.0,0.0,3.779508590698242,3.779533624649048,9.531559044262394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2939453125,0.0,1670.584228515625,1895.4371337890625,0.0,3964.96435546875,0.934810221195221,1.0,0.0,3.0,1.0,0.0
18110160,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8300457000732422,0.4660342931747436,0.4233929514884949,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9580941200256348,0.709506094455719,0.6734936237335205,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8749259114265442,0.5512576103210449,0.3874948024749756,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8051114678382874,0.4230258166790008,0.4052474498748779,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6756339073181152,0.2471608519554138,1.1380038261413574,285.0105895996094,284.95001220703125,301.07342529296875,292.4236145019531,298.4726257324219,295.2457580566406,285.0096435546875,1.0,0.7027955055236816,0.4201243221759796,0.4201243221759796,1.0,1.0,-3.6362483501434326,1.1642286777496338,2.472019672393799,0.3469728529453277,0.9921703338623048,0.9921703338623048,0.0,248.80807495117188,256.0,61912.51953125,0.0,4286.408203125,1.0,279.1435852050781,283.0003662109375,295.4028015136719,299.33758544921875,293.1499938964844,293.1499938964844,278.8500061035156,33693.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594460725784302,1.0,0.0,0.0,3.8381662368774414,3.838191747665405,9.829713008002727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.2841796875,0.0,1734.612548828125,1895.4371337890625,0.0,3947.646484375,0.9460005760192872,1.0,0.0,3.0,1.0,0.0
18110220,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8269796967506409,0.4644937217235565,0.4224641323089599,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.954718053340912,0.7088374495506287,0.6733725666999817,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.873978316783905,0.5544593930244446,0.3900262117385864,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8026271462440491,0.4229347705841064,0.4055253267288208,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.67344731092453,0.2469996660947799,1.1386168003082275,284.89361572265625,284.95001220703125,301.0694274902344,292.4100341796875,298.463134765625,295.2406616210937,284.8952331542969,1.0,0.7047510147094727,0.4185427725315094,0.4185427725315094,1.0,1.0,-3.639113664627075,1.1606565713882446,2.47845721244812,0.3427896797657013,0.8900439143180847,0.8900439143180847,0.0,252.13247680664065,259.0,62683.83984375,0.0,4314.82958984375,1.0,278.8562927246094,282.8597717285156,295.4338073730469,299.4857482910156,293.1499938964844,293.1499938964844,279.1499938964844,38653.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967840313911438,1.0,0.0,0.0,3.739983797073364,3.740009069442749,9.333245998277562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5048828125,0.0,1655.9461669921875,1895.4371337890625,0.0,4022.1591796875,0.9273077249526978,1.0,0.0,3.0,1.0,0.0
18110280,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8269796967506409,0.4644937217235565,0.4224641323089599,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.954718053340912,0.7088374495506287,0.6733725666999817,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.873978316783905,0.5544593930244446,0.3900262117385864,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8026271462440491,0.4229347705841064,0.4055253267288208,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.67344731092453,0.2469996660947799,1.1386168003082275,284.89361572265625,284.95001220703125,301.0694274902344,292.4100341796875,298.463134765625,295.2406616210937,284.8952331542969,1.0,0.7047510147094727,0.4185427725315094,0.4185427725315094,1.0,1.0,-3.639113664627075,1.1606565713882446,2.47845721244812,0.3427896797657013,0.8900439143180847,0.8900439143180847,0.0,252.13247680664065,259.0,62683.83984375,0.0,4314.82958984375,1.0,278.8562927246094,282.8597717285156,295.4338073730469,299.4857482910156,293.1499938964844,293.1499938964844,279.1499938964844,38653.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967840313911438,1.0,0.0,0.0,3.739983797073364,3.740009069442749,9.333245998277562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5048828125,0.0,1655.9461669921875,1895.4371337890625,0.0,4022.1591796875,0.9273077249526978,1.0,0.0,3.0,1.0,0.0
18110340,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8246982097625732,0.4641589522361755,0.4219384789466858,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9521734118461608,0.7093126773834229,0.6735618710517883,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.873852014541626,0.5587712526321411,0.3928513526916504,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8008255958557129,0.4235437512397766,0.4059660732746124,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6718144416809082,0.2472454011440277,1.13947331905365,285.00927734375,284.95001220703125,301.0643005371094,292.3963623046875,298.4604187011719,295.24591064453125,285.00830078125,1.0,0.7066934108734131,0.4169612228870392,0.4169612228870392,1.0,1.0,-3.6436572074890137,1.157670259475708,2.4859869480133057,0.3385441601276397,0.990478217601776,0.990478217601776,0.0,254.8846435546875,262.0,61871.69140625,0.0,4344.3173828125,1.0,279.143798828125,282.9999084472656,295.37567138671875,299.30780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33724.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602016806602478,1.0,0.0,0.0,3.8362996578216553,3.83632493019104,9.820154218687094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6220703125,0.0,1732.5841064453125,1895.4371337890625,0.0,3954.38330078125,0.9455060958862304,1.0,0.0,3.0,1.0,0.0
18110400,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8246982097625732,0.4641589522361755,0.4219384789466858,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9521734118461608,0.7093126773834229,0.6735618710517883,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.873852014541626,0.5587712526321411,0.3928513526916504,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8008255958557129,0.4235437512397766,0.4059660732746124,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6718144416809082,0.2472454011440277,1.13947331905365,285.00927734375,284.95001220703125,301.0643005371094,292.3963623046875,298.4604187011719,295.24591064453125,285.00830078125,1.0,0.7066934108734131,0.4169612228870392,0.4169612228870392,1.0,1.0,-3.6436572074890137,1.157670259475708,2.4859869480133057,0.3385441601276397,0.990478217601776,0.990478217601776,0.0,254.8846435546875,262.0,61871.69140625,0.0,4344.3173828125,1.0,279.143798828125,282.9999084472656,295.37567138671875,299.30780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33724.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602016806602478,1.0,0.0,0.0,3.8362996578216553,3.83632493019104,9.820154218687094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6220703125,0.0,1732.5841064453125,1895.4371337890625,0.0,3954.38330078125,0.9455060958862304,1.0,0.0,3.0,1.0,0.0
18110460,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8217220902442932,0.462620347738266,0.4210090637207031,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9487800002098083,0.7085520029067993,0.6733529567718506,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8729929327964783,0.5620059967041016,0.3954067230224609,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7984199523925781,0.4234277009963989,0.4062198400497436,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6697133183479309,0.2470690011978149,1.1400163173675537,284.89312744140625,284.95001220703125,301.0580139160156,292.382568359375,298.4503479003906,295.240966796875,284.89459228515625,1.0,0.708613395690918,0.4154035747051239,0.4154035747051239,1.0,1.0,-3.646331787109375,1.154051661491394,2.4922800064086914,0.3343602120876312,0.8887006044387817,0.8887006044387817,0.0,258.2034606933594,265.0,62634.2578125,0.0,4372.28369140625,1.0,278.8561096191406,282.860107421875,295.4064636230469,299.4549865722656,293.1499938964844,293.1499938964844,279.1499938964844,38700.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686025381088256,1.0,0.0,0.0,3.736628293991089,3.7366535663604736,9.316506179857242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.384765625,0.0,1652.3868408203125,1895.4371337890625,0.0,4028.88818359375,0.9265412092208862,1.0,0.0,3.0,1.0,0.0
18110520,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8217220902442932,0.462620347738266,0.4210090637207031,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9487800002098083,0.7085520029067993,0.6733529567718506,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8729929327964783,0.5620059967041016,0.3954067230224609,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7984199523925781,0.4234277009963989,0.4062198400497436,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6697133183479309,0.2470690011978149,1.1400163173675537,284.89312744140625,284.95001220703125,301.0580139160156,292.382568359375,298.4503479003906,295.240966796875,284.89459228515625,1.0,0.708613395690918,0.4154035747051239,0.4154035747051239,1.0,1.0,-3.646331787109375,1.154051661491394,2.4922800064086914,0.3343602120876312,0.8887006044387817,0.8887006044387817,0.0,258.2034606933594,265.0,62634.2578125,0.0,4372.28369140625,1.0,278.8561096191406,282.860107421875,295.4064636230469,299.4549865722656,293.1499938964844,293.1499938964844,279.1499938964844,38700.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686025381088256,1.0,0.0,0.0,3.736628293991089,3.7366535663604736,9.316506179857242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.384765625,0.0,1652.3868408203125,1895.4371337890625,0.0,4028.88818359375,0.9265412092208862,1.0,0.0,3.0,1.0,0.0
18110580,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8195016980171204,0.4622761011123657,0.4204831123352051,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.94622540473938,0.708929717540741,0.6734586954116821,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8729350566864014,0.5663586258888245,0.3982623815536499,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7966791391372681,0.4240094423294067,0.4066391289234161,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6681461930274963,0.2472989112138748,1.1408120393753052,285.0086975097656,284.95001220703125,301.0505676269531,292.36871337890625,298.447021484375,295.2462463378906,285.0080261230469,1.0,0.7105234861373901,0.4138459265232086,0.4138459265232086,1.0,1.0,-3.650712490081787,1.1510281562805176,2.4996840953826904,0.3301218450069427,0.9886522889137268,0.9886522889137268,0.0,260.9493408203125,268.0,61818.00390625,0.0,4401.40966796875,1.0,279.14288330078125,283.0007629394531,295.3486633300781,299.2767333984375,293.1499938964844,293.1499938964844,278.8500061035156,33777.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961003839969635,1.0,0.0,0.0,3.830786943435669,3.830812454223633,9.791951924853493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.15625,0.0,1726.306884765625,1895.4371337890625,0.0,3961.529052734375,0.944546639919281,1.0,0.0,3.0,1.0,0.0
18110640,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8195016980171204,0.4622761011123657,0.4204831123352051,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.94622540473938,0.708929717540741,0.6734586954116821,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8729350566864014,0.5663586258888245,0.3982623815536499,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7966791391372681,0.4240094423294067,0.4066391289234161,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6681461930274963,0.2472989112138748,1.1408120393753052,285.0086975097656,284.95001220703125,301.0505676269531,292.36871337890625,298.447021484375,295.2462463378906,285.0080261230469,1.0,0.7105234861373901,0.4138459265232086,0.4138459265232086,1.0,1.0,-3.650712490081787,1.1510281562805176,2.4996840953826904,0.3301218450069427,0.9886522889137268,0.9886522889137268,0.0,260.9493408203125,268.0,61818.00390625,0.0,4401.40966796875,1.0,279.14288330078125,283.0007629394531,295.3486633300781,299.2767333984375,293.1499938964844,293.1499938964844,278.8500061035156,33777.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961003839969635,1.0,0.0,0.0,3.830786943435669,3.830812454223633,9.791951924853493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.15625,0.0,1726.306884765625,1895.4371337890625,0.0,3961.529052734375,0.944546639919281,1.0,0.0,3.0,1.0,0.0
18110700,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8183853626251221,0.4616037011146545,0.4202352166175842,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.944948434829712,0.7086331844329834,0.6735587120056152,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8728978633880615,0.568078875541687,0.3997061252593994,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7958343625068665,0.4240278005599975,0.4069050252437591,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6674116253852844,0.2472706586122512,1.141489863395691,284.87860107421875,284.95001220703125,301.0464172363281,292.3617858886719,298.4424133300781,295.24481201171875,284.8763122558594,1.0,0.7115460634231567,0.413067102432251,0.413067102432251,1.0,1.0,-3.653414487838745,1.149677038192749,2.503737449645996,0.3282048106193542,0.8999395370483398,0.8999395370483398,0.0,262.3878173828125,268.0,62811.78125,0.0,4417.79443359375,1.0,278.8938293457031,282.84393310546875,295.3946838378906,299.4896240234375,293.1499938964844,293.1499938964844,278.8500061035156,37235.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671597480773926,1.0,0.0,0.0,3.8071835041046143,3.807209253311157,9.671657608123496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7080078125,0.0,1724.81591796875,1895.4371337890625,0.0,4016.145263671875,0.9395799040794371,1.0,0.0,3.0,1.0,0.0
18110760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8165755271911621,0.4607429504394531,0.4195493161678314,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9428212642669678,0.7080820798873901,0.6731595993041992,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8721504211425781,0.5696292519569397,0.4008388221263885,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7943424582481384,0.4238702952861786,0.4068664908409118,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6661220192909241,0.2471095919609069,1.141284465789795,284.8934020996094,284.95001220703125,301.0419921875,292.3548278808594,298.4363708496094,295.24139404296875,284.8949584960937,1.0,0.712409496307373,0.4123158752918243,0.4123158752918243,1.0,1.0,-3.653181552886963,1.1473720073699951,2.505809545516968,0.3259511888027191,0.887381374835968,0.887381374835968,0.0,264.2680358886719,271.0,62568.5,0.0,4428.904296875,1.0,278.856201171875,282.86187744140625,295.3786315917969,299.4229736328125,293.1499938964844,293.1499938964844,279.1499938964844,38730.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693302512168884,1.0,0.0,0.0,3.731024742126465,3.7310500144958496,9.288585260947002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6640625,0.0,1646.0804443359375,1895.4371337890625,0.0,4035.306396484375,0.9253641963005066,1.0,0.0,3.0,1.0,0.0
18110820,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8143867254257202,0.4603930413722992,0.4190216660499573,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9402646422386168,0.7083678841590881,0.6731821298599243,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8721526265144348,0.5740261077880859,0.4037238955497741,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7926568388938904,0.4244272708892822,0.4072638154029846,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6646164059638977,0.2473266571760177,1.142025589942932,285.00830078125,284.95001220703125,301.03228759765625,292.3409118652344,298.4325561523437,295.24676513671875,285.00762939453125,1.0,0.7142900228500366,0.4108133912086487,0.4108133912086487,1.0,1.0,-3.657403469085693,1.1444091796875,2.5129942893981934,0.3218202590942383,0.9868542551994324,0.9868542551994324,0.0,267.0110168457031,274.0,61754.94921875,0.0,4457.69091796875,1.0,279.1428527832031,283.0017395019531,295.3207397460937,299.2445678710937,293.1499938964844,293.1499938964844,278.8500061035156,33776.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617113471031188,1.0,0.0,0.0,3.825851202011109,3.825876474380493,9.76673504737846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8095703125,0.0,1720.3150634765625,1895.4371337890625,0.0,3967.826416015625,0.9434331059455872,1.0,0.0,3.0,1.0,0.0
18110880,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8143867254257202,0.4603930413722992,0.4190216660499573,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9402646422386168,0.7083678841590881,0.6731821298599243,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8721526265144348,0.5740261077880859,0.4037238955497741,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7926568388938904,0.4244272708892822,0.4072638154029846,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6646164059638977,0.2473266571760177,1.142025589942932,285.00830078125,284.95001220703125,301.03228759765625,292.3409118652344,298.4325561523437,295.24676513671875,285.00762939453125,1.0,0.7142900228500366,0.4108133912086487,0.4108133912086487,1.0,1.0,-3.657403469085693,1.1444091796875,2.5129942893981934,0.3218202590942383,0.9868542551994324,0.9868542551994324,0.0,267.0110168457031,274.0,61754.94921875,0.0,4457.69091796875,1.0,279.1428527832031,283.0017395019531,295.3207397460937,299.2445678710937,293.1499938964844,293.1499938964844,278.8500061035156,33776.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617113471031188,1.0,0.0,0.0,3.825851202011109,3.825876474380493,9.76673504737846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8095703125,0.0,1720.3150634765625,1895.4371337890625,0.0,3967.826416015625,0.9434331059455872,1.0,0.0,3.0,1.0,0.0
18110940,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.811474084854126,0.4588593542575836,0.4180841445922851,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.93686705827713,0.7074301838874817,0.6727963089942932,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8714364171028137,0.5773271322250366,0.4063216745853424,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7903865575790405,0.4242621064186096,0.4074661135673523,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6626670956611633,0.2471243441104889,1.142439365386963,284.89373779296875,284.95001220703125,301.0214233398437,292.3269958496094,298.4213256835937,295.2419738769531,284.8951721191406,1.0,0.7161456346511841,0.4093109369277954,0.4093109369277954,1.0,1.0,-3.659688949584961,1.1407347917556765,2.518954038619995,0.3176860213279724,0.8860398530960083,0.8860398530960083,0.0,270.3319091796875,277.0,62499.9375,0.0,4484.775390625,1.0,278.8561706542969,282.8635559082031,295.35064697265625,299.39019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700329303741456,1.0,0.0,0.0,3.725486278533936,3.72551155090332,9.26102870835166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9443359375,0.0,1639.6650390625,1895.4371337890625,0.0,4041.498779296875,0.9240910410881042,1.0,0.0,3.0,1.0,0.0
