time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.811474084854126,0.4588593542575836,0.4180841445922851,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.93686705827713,0.7074301838874817,0.6727963089942932,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8714364171028137,0.5773271322250366,0.4063216745853424,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7903865575790405,0.4242621064186096,0.4074661135673523,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6626670956611633,0.2471243441104889,1.142439365386963,284.89373779296875,284.95001220703125,301.0214233398437,292.3269958496094,298.4213256835937,295.2419738769531,284.8951721191406,1.0,0.7161456346511841,0.4093109369277954,0.4093109369277954,1.0,1.0,-3.659688949584961,1.1407347917556765,2.518954038619995,0.3176860213279724,0.8860398530960083,0.8860398530960083,0.0,270.3319091796875,277.0,62499.9375,0.0,4484.775390625,1.0,278.8561706542969,282.8635559082031,295.35064697265625,299.39019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700329303741456,1.0,0.0,0.0,3.725486278533936,3.72551155090332,9.26102870835166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9443359375,0.0,1639.6650390625,1895.4371337890625,0.0,4041.498779296875,0.9240910410881042,1.0,0.0,3.0,1.0,0.0
18111060,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.809288740158081,0.458503782749176,0.4175550043582916,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9343224167823792,0.7076252698898315,0.6727368235588074,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8714951276779175,0.5817680358886719,0.4092364311218261,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7887536287307739,0.4247934818267822,0.4078406393527984,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.661220371723175,0.247328981757164,1.1431269645690918,285.0079650878906,284.95001220703125,301.0094299316406,292.3130798339844,298.4170837402344,295.2474060058594,285.0072631835937,1.0,0.7179969549179077,0.4078800678253174,0.4078800678253174,1.0,1.0,-3.6637542247772217,1.1378806829452517,2.52587366104126,0.3137152791023254,0.9849491715431212,0.9849491715431212,0.0,273.0716552734375,280.0,61685.9921875,0.0,4513.21630859375,1.0,279.142822265625,283.0029602050781,295.292724609375,299.2118530273437,293.1499938964844,293.1499938964844,278.8500061035156,33771.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623785614967346,1.0,0.0,0.0,3.820361852645874,3.820387125015259,9.73872829490574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6943359375,0.0,1713.6424560546875,1895.4371337890625,0.0,3973.76025390625,0.9421939849853516,1.0,0.0,3.0,1.0,0.0
18111120,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.809288740158081,0.458503782749176,0.4175550043582916,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9343224167823792,0.7076252698898315,0.6727368235588074,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8714951276779175,0.5817680358886719,0.4092364311218261,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7887536287307739,0.4247934818267822,0.4078406393527984,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.661220371723175,0.247328981757164,1.1431269645690918,285.0079650878906,284.95001220703125,301.0094299316406,292.3130798339844,298.4170837402344,295.2474060058594,285.0072631835937,1.0,0.7179969549179077,0.4078800678253174,0.4078800678253174,1.0,1.0,-3.6637542247772217,1.1378806829452517,2.52587366104126,0.3137152791023254,0.9849491715431212,0.9849491715431212,0.0,273.0716552734375,280.0,61685.9921875,0.0,4513.21630859375,1.0,279.142822265625,283.0029602050781,295.292724609375,299.2118530273437,293.1499938964844,293.1499938964844,278.8500061035156,33771.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623785614967346,1.0,0.0,0.0,3.820361852645874,3.820387125015259,9.73872829490574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6943359375,0.0,1713.6424560546875,1895.4371337890625,0.0,3973.76025390625,0.9421939849853516,1.0,0.0,3.0,1.0,0.0
18111180,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8063540458679199,0.4569714665412903,0.4166159927845001,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9309563636779784,0.7066013813018799,0.6722680926322937,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.870846688747406,0.5851007699966431,0.4118568897247314,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7865507006645203,0.4246031939983368,0.4080186486244201,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6593459844589233,0.2471152395009994,1.1434879302978516,284.8941650390625,284.95001220703125,300.99627685546875,292.2991943359375,298.4053955078125,295.24267578125,284.89556884765625,1.0,0.7198231816291809,0.4064491987228393,0.4064491987228393,1.0,1.0,-3.665872812271118,1.1343244314193726,2.531548261642456,0.3097556233406067,0.8846513032913208,0.8846513032913208,0.0,276.3915710449219,283.0,62424.625,0.0,4539.908203125,1.0,278.8562316894531,282.8656005859375,295.3227844238281,299.3572692871094,293.1499938964844,293.1499938964844,279.1499938964844,38744.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706863164901732,1.0,0.0,0.0,3.71915864944458,3.719183921813965,9.229596571458388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.4931640625,0.0,1632.40234375,1895.4371337890625,0.0,4047.25146484375,0.9226921796798706,1.0,0.0,3.0,1.0,0.0
18111240,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8063540458679199,0.4569714665412903,0.4166159927845001,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9309563636779784,0.7066013813018799,0.6722680926322937,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.870846688747406,0.5851007699966431,0.4118568897247314,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7865507006645203,0.4246031939983368,0.4080186486244201,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6593459844589233,0.2471152395009994,1.1434879302978516,284.8941650390625,284.95001220703125,300.99627685546875,292.2991943359375,298.4053955078125,295.24267578125,284.89556884765625,1.0,0.7198231816291809,0.4064491987228393,0.4064491987228393,1.0,1.0,-3.665872812271118,1.1343244314193726,2.531548261642456,0.3097556233406067,0.8846513032913208,0.8846513032913208,0.0,276.3915710449219,283.0,62424.625,0.0,4539.908203125,1.0,278.8562316894531,282.8656005859375,295.3227844238281,299.3572692871094,293.1499938964844,293.1499938964844,279.1499938964844,38744.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706863164901732,1.0,0.0,0.0,3.71915864944458,3.719183921813965,9.229596571458388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.4931640625,0.0,1632.40234375,1895.4371337890625,0.0,4047.25146484375,0.9226921796798706,1.0,0.0,3.0,1.0,0.0
18111300,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8049089312553406,0.4567075669765472,0.4161419868469238,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9293025135993958,0.7065497636795044,0.6719685792922974,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8705735802650452,0.5872620344161987,0.4131717085838318,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7854620218276978,0.424778014421463,0.4080499112606048,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6583985090255737,0.2471510618925094,1.143384575843811,285.0126953125,284.95001220703125,300.9892883300781,292.29229736328125,298.4023742675781,295.2445068359375,285.0141906738281,1.0,0.7206617593765259,0.4057337641716003,0.4057337641716003,1.0,1.0,-3.666429281234741,1.1323755979537964,2.5340538024902344,0.3075626492500305,0.9656314253807068,0.9656314253807068,0.0,277.9711608886719,283.0,61515.31640625,0.0,4551.376953125,1.0,279.10308837890625,283.00836181640625,295.2633056640625,299.1358337402344,293.1499938964844,293.1499938964844,279.1499938964844,34535.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649285078048706,1.0,0.0,0.0,3.7580814361572266,3.758106231689453,9.423790743312566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4345703125,0.0,1645.48779296875,1895.4371337890625,0.0,3996.395263671875,0.929931640625,1.0,0.0,3.0,1.0,0.0
18111360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8041344881057739,0.4566083252429962,0.4160757958889007,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.928422212600708,0.7067053318023682,0.672118604183197,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8709430694580078,0.5895832180976868,0.4147936999797821,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7849553823471069,0.4251071512699127,0.4083645045757293,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6579456329345703,0.2473072856664657,1.1441123485565186,285.0078430175781,284.95001220703125,300.98199462890625,292.285400390625,298.4006042480469,295.2481384277344,285.00689697265625,1.0,0.7216446995735168,0.40503790974617,0.40503790974617,1.0,1.0,-3.669732570648194,1.131421685218811,2.5383107662200928,0.3058017492294311,0.98312509059906,0.98312509059906,0.0,279.13818359375,286.0,61611.48046875,0.0,4567.921875,1.0,279.143798828125,283.0043640136719,295.2640075683594,299.17828369140625,293.1499938964844,293.1499938964844,278.8500061035156,33708.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629572629928588,1.0,0.0,0.0,3.815763711929321,3.815788984298706,9.715300848256447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.478515625,0.0,1707.6029052734375,1895.4371337890625,0.0,3978.903076171875,0.9409303069114684,1.0,0.0,3.0,1.0,0.0
18111420,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.801230251789093,0.4550773799419403,0.415143072605133,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.925125241279602,0.7055979371070862,0.6715770363807678,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8703697323799133,0.5929461121559143,0.4174416065216064,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7828279733657837,0.4248920083045959,0.4085227251052856,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6561518311500549,0.2470835447311401,1.1444367170333862,284.89453125,284.95001220703125,300.9665832519531,292.27166748046875,298.3883972167969,295.24346923828125,284.8959350585937,1.0,0.7234439253807068,0.4036462008953094,0.4036462008953094,1.0,1.0,-3.671736240386963,1.1279088258743286,2.5438272953033447,0.3019385635852813,0.8832069039344788,0.8832069039344788,0.0,282.4486694335937,289.0,62344.5703125,0.0,4594.3046875,1.0,278.85626220703125,282.8677673339844,295.295166015625,299.3243103027344,293.1499938964844,293.1499938964844,279.1499938964844,38752.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712970852851868,1.0,0.0,0.0,3.712452173233032,3.712477207183838,9.196339760819684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.669921875,0.0,1624.71435546875,1895.4371337890625,0.0,4052.624755859375,0.9212053418159484,1.0,0.0,3.0,1.0,0.0
18111480,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.801230251789093,0.4550773799419403,0.415143072605133,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.925125241279602,0.7055979371070862,0.6715770363807678,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8703697323799133,0.5929461121559143,0.4174416065216064,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7828279733657837,0.4248920083045959,0.4085227251052856,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6561518311500549,0.2470835447311401,1.1444367170333862,284.89453125,284.95001220703125,300.9665832519531,292.27166748046875,298.3883972167969,295.24346923828125,284.8959350585937,1.0,0.7234439253807068,0.4036462008953094,0.4036462008953094,1.0,1.0,-3.671736240386963,1.1279088258743286,2.5438272953033447,0.3019385635852813,0.8832069039344788,0.8832069039344788,0.0,282.4486694335937,289.0,62344.5703125,0.0,4594.3046875,1.0,278.85626220703125,282.8677673339844,295.295166015625,299.3243103027344,293.1499938964844,293.1499938964844,279.1499938964844,38752.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712970852851868,1.0,0.0,0.0,3.712452173233032,3.712477207183838,9.196339760819684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.669921875,0.0,1624.71435546875,1895.4371337890625,0.0,4052.624755859375,0.9212053418159484,1.0,0.0,3.0,1.0,0.0
18111540,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7990761399269104,0.4547061920166015,0.4146069288253784,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9226489663124084,0.7056137323379517,0.6713560223579407,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.870523989200592,0.5974679589271545,0.420410692691803,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7812895774841309,0.4253694117069244,0.4088495373725891,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6548134088516235,0.2472652196884155,1.1450289487838743,285.007080078125,284.95001220703125,300.95001220703125,292.2580261230469,298.3830261230469,295.2489624023437,285.00640869140625,1.0,0.7252402901649475,0.4022544622421264,0.4022544622421264,1.0,1.0,-3.675492286682129,1.1249955892562866,2.5504965782165527,0.2980283796787262,0.98089998960495,0.98089998960495,0.0,285.1861877441406,292.0,61536.046875,0.0,4622.06689453125,1.0,279.1427307128906,283.0055847167969,295.2374267578125,299.1463928222656,293.1499938964844,293.1499938964844,278.8500061035156,33758.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963597297668457,1.0,0.0,0.0,3.808385133743286,3.808410167694092,9.677762591309147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1123046875,0.0,1699.123046875,1895.4371337890625,0.0,3984.5869140625,0.9394830465316772,1.0,0.0,3.0,1.0,0.0
18111600,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7990761399269104,0.4547061920166015,0.4146069288253784,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9226489663124084,0.7056137323379517,0.6713560223579407,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.870523989200592,0.5974679589271545,0.420410692691803,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7812895774841309,0.4253694117069244,0.4088495373725891,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6548134088516235,0.2472652196884155,1.1450289487838743,285.007080078125,284.95001220703125,300.95001220703125,292.2580261230469,298.3830261230469,295.2489624023437,285.00640869140625,1.0,0.7252402901649475,0.4022544622421264,0.4022544622421264,1.0,1.0,-3.675492286682129,1.1249955892562866,2.5504965782165527,0.2980283796787262,0.98089998960495,0.98089998960495,0.0,285.1861877441406,292.0,61536.046875,0.0,4622.06689453125,1.0,279.1427307128906,283.0055847167969,295.2374267578125,299.1463928222656,293.1499938964844,293.1499938964844,278.8500061035156,33758.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963597297668457,1.0,0.0,0.0,3.808385133743286,3.808410167694092,9.677762591309147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1123046875,0.0,1699.123046875,1895.4371337890625,0.0,3984.5869140625,0.9394830465316772,1.0,0.0,3.0,1.0,0.0
18111660,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7962265610694885,0.4531735777854919,0.4136616885662079,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9194123148918152,0.7044211626052856,0.6707241535186768,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8699919581413269,0.6008574366569519,0.4230714440345764,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7792096138000488,0.4251262247562408,0.4089761972427368,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.653076171875,0.2470300048589706,1.1452901363372805,284.8948974609375,284.95001220703125,300.9326171875,292.2442321777344,298.3703308105469,295.2443542480469,284.8962707519531,1.0,0.7270094752311707,0.4008830487728119,0.4008830487728119,1.0,1.0,-3.677273750305176,1.1214340925216677,2.5558395385742188,0.2941849529743194,0.8816341161727905,0.8816341161727905,0.0,288.5067138671875,295.0,62259.9609375,0.0,4647.955078125,1.0,278.8563232421875,282.8700866699219,295.26776123046875,299.2912902832031,293.1499938964844,293.1499938964844,279.1499938964844,38766.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718955159187316,1.0,0.0,0.0,3.705344915390015,3.70536994934082,9.161162211057672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4287109375,0.0,1616.6295166015625,1895.4371337890625,0.0,4057.885498046875,0.9196388721466064,1.0,0.0,3.0,1.0,0.0
18111720,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7962265610694885,0.4531735777854919,0.4136616885662079,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9194123148918152,0.7044211626052856,0.6707241535186768,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8699919581413269,0.6008574366569519,0.4230714440345764,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7792096138000488,0.4251262247562408,0.4089761972427368,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.653076171875,0.2470300048589706,1.1452901363372805,284.8948974609375,284.95001220703125,300.9326171875,292.2442321777344,298.3703308105469,295.2443542480469,284.8962707519531,1.0,0.7270094752311707,0.4008830487728119,0.4008830487728119,1.0,1.0,-3.677273750305176,1.1214340925216677,2.5558395385742188,0.2941849529743194,0.8816341161727905,0.8816341161727905,0.0,288.5067138671875,295.0,62259.9609375,0.0,4647.955078125,1.0,278.8563232421875,282.8700866699219,295.26776123046875,299.2912902832031,293.1499938964844,293.1499938964844,279.1499938964844,38766.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718955159187316,1.0,0.0,0.0,3.705344915390015,3.70536994934082,9.161162211057672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4287109375,0.0,1616.6295166015625,1895.4371337890625,0.0,4057.885498046875,0.9196388721466064,1.0,0.0,3.0,1.0,0.0
18111780,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7941282391548157,0.4527943730354309,0.4131220877170563,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9169998168945312,0.7043500542640686,0.6704249978065491,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8701882362365723,0.6054174900054932,0.4260664284229278,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7777147889137268,0.425575852394104,0.4092784523963928,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6517877578735352,0.24720099568367,1.1458380222320557,285.006591796875,284.95001220703125,300.9147644042969,292.2301025390625,298.36474609375,295.2498779296875,285.0058898925781,1.0,0.7287790179252625,0.3995116353034973,0.3995116353034973,1.0,1.0,-3.680879831314087,1.1184968948364258,2.562382936477661,0.2902920842170715,0.9786572456359864,0.9786572456359864,0.0,291.24224853515625,298.0,61453.4375,0.0,4675.373046875,1.0,279.1427001953125,283.0070495605469,295.2095947265625,299.1131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33753.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642112851142884,1.0,0.0,0.0,3.801781415939331,3.8018064498901367,9.64422952165478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3173828125,0.0,1691.1722412109375,1895.4371337890625,0.0,3990.035400390625,0.9379900693893432,1.0,0.0,3.0,1.0,0.0
18111840,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7941282391548157,0.4527943730354309,0.4131220877170563,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9169998168945312,0.7043500542640686,0.6704249978065491,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8701882362365723,0.6054174900054932,0.4260664284229278,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7777147889137268,0.425575852394104,0.4092784523963928,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6517877578735352,0.24720099568367,1.1458380222320557,285.006591796875,284.95001220703125,300.9147644042969,292.2301025390625,298.36474609375,295.2498779296875,285.0058898925781,1.0,0.7287790179252625,0.3995116353034973,0.3995116353034973,1.0,1.0,-3.680879831314087,1.1184968948364258,2.562382936477661,0.2902920842170715,0.9786572456359864,0.9786572456359864,0.0,291.24224853515625,298.0,61453.4375,0.0,4675.373046875,1.0,279.1427001953125,283.0070495605469,295.2095947265625,299.1131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33753.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642112851142884,1.0,0.0,0.0,3.801781415939331,3.8018064498901367,9.64422952165478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.3173828125,0.0,1691.1722412109375,1895.4371337890625,0.0,3990.035400390625,0.9379900693893432,1.0,0.0,3.0,1.0,0.0
18111900,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7930627465248108,0.4521135687828064,0.4128581285476684,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9157939553260804,0.703830897808075,0.6703120470046997,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8702595829963684,0.6072044372558594,0.4275671243667602,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7769798636436462,0.42552450299263,0.4094789624214172,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6511801481246948,0.2471425682306289,1.146381974220276,284.87847900390625,284.95001220703125,300.9056701660156,292.222900390625,298.3589782714844,295.2485046386719,284.87646484375,1.0,0.7297277450561523,0.3988259136676788,0.3988259136676788,1.0,1.0,-3.683135271072388,1.1171674728393557,2.565968036651612,0.2885375618934631,0.8907760977745056,0.8907760977745056,0.0,292.6869506835937,298.0,62420.86328125,0.0,4690.8505859375,1.0,278.8944702148437,282.8529052734375,295.2556457519531,299.3245849609375,293.1499938964844,293.1499938964844,278.8500061035156,37380.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703620672225952,1.0,0.0,0.0,3.775015115737915,3.775040626525879,9.508909215583116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.1181640625,0.0,1687.4322509765625,1895.4371337890625,0.0,4044.397216796875,0.932394564151764,1.0,0.0,3.0,1.0,0.0
18111960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.791351318359375,0.4512627720832824,0.412175178527832,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9138720631599426,0.7030776143074036,0.6697160005569458,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8697094321250916,0.6088334918022156,0.4287465810775757,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7756941318511963,0.4253069162368774,0.4093799293041229,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6501152515411377,0.2469565123319625,1.1460551023483276,284.895263671875,284.95001220703125,300.896484375,292.2156066894531,298.3519287109375,295.2452697753906,284.89678955078125,1.0,0.7305205464363098,0.3981674313545227,0.3981674313545227,1.0,1.0,-3.682506561279297,1.1149333715438845,2.567573070526123,0.286480039358139,0.8799775838851929,0.8799775838851929,0.0,294.5602722167969,301.0,62165.625,0.0,4700.8681640625,1.0,278.8564453125,282.87274169921875,295.2392883300781,299.25701904296875,293.1499938964844,293.1499938964844,279.1499938964844,38790.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725253582000732,1.0,0.0,0.0,3.69727087020874,3.697295665740967,9.12128029995074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9228515625,0.0,1607.5455322265625,1895.4371337890625,0.0,4063.41796875,0.9179142117500304,1.0,0.0,3.0,1.0,0.0
18112020,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7893056869506836,0.4508740603923797,0.4116304516792297,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9115439653396606,0.7029200196266174,0.6693391799926758,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8699405193328857,0.6134268641471863,0.4317639172077179,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7742389440536499,0.4257286787033081,0.4096575975418091,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6488727927207947,0.2471173256635666,1.1465623378753662,285.00604248046875,284.95001220703125,300.8778076171875,292.2008056640625,298.3463134765625,295.2508239746094,285.00537109375,1.0,0.7322642803192139,0.3968504667282104,0.3968504667282104,1.0,1.0,-3.6859614849090576,1.1120797395706177,2.573881864547729,0.2827042639255523,0.9762962460517884,0.9762962460517884,0.0,297.296142578125,304.0,61364.5625,0.0,4727.9443359375,1.0,279.14263916015625,283.00860595703125,295.18035888671875,299.0782165527344,293.1499938964844,293.1499938964844,278.8500061035156,33747.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648547768592834,1.0,0.0,0.0,3.794703960418701,3.794728994369507,9.608355640011723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.3779296875,0.0,1682.6748046875,1895.4371337890625,0.0,3995.74169921875,0.9363903999328612,1.0,0.0,3.0,1.0,0.0
18112080,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7893056869506836,0.4508740603923797,0.4116304516792297,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9115439653396606,0.7029200196266174,0.6693391799926758,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8699405193328857,0.6134268641471863,0.4317639172077179,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7742389440536499,0.4257286787033081,0.4096575975418091,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6488727927207947,0.2471173256635666,1.1465623378753662,285.00604248046875,284.95001220703125,300.8778076171875,292.2008056640625,298.3463134765625,295.2508239746094,285.00537109375,1.0,0.7322642803192139,0.3968504667282104,0.3968504667282104,1.0,1.0,-3.6859614849090576,1.1120797395706177,2.573881864547729,0.2827042639255523,0.9762962460517884,0.9762962460517884,0.0,297.296142578125,304.0,61364.5625,0.0,4727.9443359375,1.0,279.14263916015625,283.00860595703125,295.18035888671875,299.0782165527344,293.1499938964844,293.1499938964844,278.8500061035156,33747.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648547768592834,1.0,0.0,0.0,3.794703960418701,3.794728994369507,9.608355640011723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.3779296875,0.0,1682.6748046875,1895.4371337890625,0.0,3995.74169921875,0.9363903999328612,1.0,0.0,3.0,1.0,0.0
18112140,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7865951657295227,0.449340671300888,0.4106779098510742,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.908551037311554,0.7015666961669922,0.6685507893562317,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8695033192634583,0.6168628931045532,0.4344576895236969,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7722703218460083,0.425432950258255,0.409732460975647,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6472574472427368,0.2468631416559219,1.1467337608337402,284.89569091796875,284.95001220703125,300.8587646484375,292.1856994628906,298.3334045410156,295.2462158203125,284.89703369140625,1.0,0.7339786291122437,0.3955335021018982,0.3955335021018982,1.0,1.0,-3.68741512298584,1.1085197925567627,2.578895330429077,0.2789332866668701,0.8781903982162476,0.8781903982162476,0.0,300.61700439453125,307.0,62069.34765625,0.0,4753.0205078125,1.0,278.8564147949219,282.87518310546875,295.2093505859375,299.22076416015625,293.1499938964844,293.1499938964844,279.1499938964844,38793.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731879234313964,1.0,0.0,0.0,3.6894547939300537,3.6894798278808594,9.082756946554582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1884765625,0.0,1598.63330078125,1895.4371337890625,0.0,4069.233154296875,0.9161304831504822,1.0,0.0,3.0,1.0,0.0
18112200,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7865951657295227,0.449340671300888,0.4106779098510742,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.908551037311554,0.7015666961669922,0.6685507893562317,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8695033192634583,0.6168628931045532,0.4344576895236969,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7722703218460083,0.425432950258255,0.409732460975647,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6472574472427368,0.2468631416559219,1.1467337608337402,284.89569091796875,284.95001220703125,300.8587646484375,292.1856994628906,298.3334045410156,295.2462158203125,284.89703369140625,1.0,0.7339786291122437,0.3955335021018982,0.3955335021018982,1.0,1.0,-3.68741512298584,1.1085197925567627,2.578895330429077,0.2789332866668701,0.8781903982162476,0.8781903982162476,0.0,300.61700439453125,307.0,62069.34765625,0.0,4753.0205078125,1.0,278.8564147949219,282.87518310546875,295.2093505859375,299.22076416015625,293.1499938964844,293.1499938964844,279.1499938964844,38793.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731879234313964,1.0,0.0,0.0,3.6894547939300537,3.6894798278808594,9.082756946554582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1884765625,0.0,1598.63330078125,1895.4371337890625,0.0,4069.233154296875,0.9161304831504822,1.0,0.0,3.0,1.0,0.0
18112260,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7846066951751709,0.448944628238678,0.4101307094097137,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9063389301300048,0.7013258934020996,0.6680998802185059,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8697693347930908,0.6214877963066101,0.4374969005584717,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7708564400672913,0.4258282780647278,0.4099870026111603,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6460603475570679,0.247014582157135,1.1472030878067017,285.0055847167969,284.95001220703125,300.8393859863281,292.1703186035156,298.3278503417969,295.2518005371094,285.0048828125,1.0,0.7356967329978943,0.3942834138870239,0.3942834138870239,1.0,1.0,-3.690731048583984,1.1057896614074707,2.5849413871765137,0.2753117084503174,0.9738174676895142,0.9738174676895142,0.0,303.34979248046875,310.0,61269.5625,0.0,4779.7587890625,1.0,279.142578125,283.0103454589844,295.1498413085937,299.0414733886719,293.1499938964844,293.1499938964844,278.8500061035156,33739.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655033946037292,1.0,0.0,0.0,3.7870802879333496,3.7871053218841553,9.569788517183042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.34765625,0.0,1673.546875,1895.4371337890625,0.0,4001.489013671875,0.934665858745575,1.0,0.0,3.0,1.0,0.0
18112320,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7846066951751709,0.448944628238678,0.4101307094097137,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9063389301300048,0.7013258934020996,0.6680998802185059,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8697693347930908,0.6214877963066101,0.4374969005584717,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7708564400672913,0.4258282780647278,0.4099870026111603,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6460603475570679,0.247014582157135,1.1472030878067017,285.0055847167969,284.95001220703125,300.8393859863281,292.1703186035156,298.3278503417969,295.2518005371094,285.0048828125,1.0,0.7356967329978943,0.3942834138870239,0.3942834138870239,1.0,1.0,-3.690731048583984,1.1057896614074707,2.5849413871765137,0.2753117084503174,0.9738174676895142,0.9738174676895142,0.0,303.34979248046875,310.0,61269.5625,0.0,4779.7587890625,1.0,279.142578125,283.0103454589844,295.1498413085937,299.0414733886719,293.1499938964844,293.1499938964844,278.8500061035156,33739.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655033946037292,1.0,0.0,0.0,3.7870802879333496,3.7871053218841553,9.569788517183042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.34765625,0.0,1673.546875,1895.4371337890625,0.0,4001.489013671875,0.934665858745575,1.0,0.0,3.0,1.0,0.0
18112380,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7819676995277405,0.4474120736122131,0.4091756641864776,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9035239815711976,0.6998963952064514,0.6672369837760925,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8693739175796509,0.6249427795410156,0.4402041733264923,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7689419388771057,0.4255081415176391,0.4100376069545746,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.644501805305481,0.2467523068189621,1.1473352909088137,284.8962097167969,284.95001220703125,300.8196716308594,292.1547241210937,298.31500244140625,295.2472229003906,284.89752197265625,1.0,0.7373848557472229,0.3930333256721496,0.3930333256721496,1.0,1.0,-3.6920318603515625,1.1023606061935425,2.5896711349487305,0.2717044651508331,0.8763930201530457,0.8763930201530457,0.0,306.66973876953125,313.0,61965.90234375,0.0,4804.4404296875,1.0,278.8564758300781,282.87799072265625,295.1783752441406,299.1830749511719,293.1499938964844,293.1499938964844,279.1499938964844,38802.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738420844078064,1.0,0.0,0.0,3.680817842483521,3.680842638015747,9.040280701810844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.435546875,0.0,1588.870849609375,1895.4371337890625,0.0,4074.9697265625,0.9142208099365234,1.0,0.0,3.0,1.0,0.0
18112440,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7819676995277405,0.4474120736122131,0.4091756641864776,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9035239815711976,0.6998963952064514,0.6672369837760925,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8693739175796509,0.6249427795410156,0.4402041733264923,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7689419388771057,0.4255081415176391,0.4100376069545746,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.644501805305481,0.2467523068189621,1.1473352909088137,284.8962097167969,284.95001220703125,300.8196716308594,292.1547241210937,298.31500244140625,295.2472229003906,284.89752197265625,1.0,0.7373848557472229,0.3930333256721496,0.3930333256721496,1.0,1.0,-3.6920318603515625,1.1023606061935425,2.5896711349487305,0.2717044651508331,0.8763930201530457,0.8763930201530457,0.0,306.66973876953125,313.0,61965.90234375,0.0,4804.4404296875,1.0,278.8564758300781,282.87799072265625,295.1783752441406,299.1830749511719,293.1499938964844,293.1499938964844,279.1499938964844,38802.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738420844078064,1.0,0.0,0.0,3.680817842483521,3.680842638015747,9.040280701810844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.435546875,0.0,1588.870849609375,1895.4371337890625,0.0,4074.9697265625,0.9142208099365234,1.0,0.0,3.0,1.0,0.0
18112500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7807050943374634,0.4471359550952911,0.4087031781673431,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9021857976913452,0.699639618396759,0.6667550206184387,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8692361116409302,0.6271964907646179,0.4415740072727203,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7680045962333679,0.4256199300289154,0.4100129306316376,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.643717348575592,0.2467653006315231,1.1471376419067385,285.01177978515625,284.95001220703125,300.8097229003906,292.1468200683594,298.3116149902344,295.24920654296875,285.0130310058594,1.0,0.7381601929664612,0.3924082815647125,0.3924082815647125,1.0,1.0,-3.692256212234497,1.100507378578186,2.591748714447021,0.2696996033191681,0.9556277990341188,0.9556277990341188,0.0,308.237548828125,313.0,61073.12890625,0.0,4814.99951171875,1.0,279.10223388671875,283.0174560546875,295.1178283691406,298.961669921875,293.1499938964844,293.1499938964844,279.1499938964844,34472.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680843353271484,1.0,0.0,0.0,3.721852779388428,3.721877336502075,9.242972964784711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.5771484375,0.0,1602.9366455078125,1895.4371337890625,0.0,4024.314208984375,0.9217766523361206,1.0,0.0,3.0,1.0,0.0
18112560,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7800227403640747,0.4470073282718658,0.4086172580718994,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.901432991027832,0.6995724439620972,0.6667047142982483,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8696581721305847,0.6295948028564453,0.4432558417320251,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7675571441650391,0.4258763492107391,0.410264253616333,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6433389782905579,0.246893972158432,1.1477559804916382,285.0051574707031,284.95001220703125,300.7996826171875,292.1388854980469,298.3094177246094,295.2528076171875,285.0041198730469,1.0,0.7390766143798828,0.3918012082576751,0.3918012082576751,1.0,1.0,-3.6951591968536377,1.0995999574661257,2.5955591201782227,0.2680916786193847,0.9712753295898438,0.9712753295898438,0.0,309.4093322753906,316.0,61168.1875,0.0,4830.75537109375,1.0,279.1435852050781,283.0119323730469,295.1174621582031,299.0028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33677.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966103494167328,1.0,0.0,0.0,3.78075122833252,3.780776023864746,9.537827736494364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.111328125,0.0,1665.561767578125,1895.4371337890625,0.0,4006.802490234375,0.9329439401626588,1.0,0.0,3.0,1.0,0.0
18112620,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7774665355682373,0.4454759359359741,0.4076673090457916,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8987390995025635,0.6980695128440857,0.6657770872116089,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.869311511516571,0.6330656409263611,0.4459803998470306,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7657039165496826,0.4255329370498657,0.4102957844734192,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6418405771255493,0.2466246485710144,1.147863268852234,284.8966979980469,284.95001220703125,300.7794494628906,292.1228332519531,298.29656982421875,295.2481994628906,284.8980407714844,1.0,0.7407407164573669,0.3905870616436004,0.3905870616436004,1.0,1.0,-3.696356058120728,1.0962258577346802,2.600130319595337,0.2645643055438995,0.8745364546775818,0.8745364546775818,0.0,312.7202453613281,319.0,61857.1015625,0.0,4855.12646484375,1.0,278.8565673828125,282.88092041015625,295.1465148925781,299.1441955566406,293.1499938964844,293.1499938964844,279.1499938964844,38812.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744918346405028,1.0,0.0,0.0,3.671786785125733,3.671811580657959,8.995974098979787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0068359375,0.0,1578.7083740234375,1895.4371337890625,0.0,4080.662353515625,0.9122225642204284,1.0,0.0,3.0,1.0,0.0
18112680,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7774665355682373,0.4454759359359741,0.4076673090457916,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8987390995025635,0.6980695128440857,0.6657770872116089,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.869311511516571,0.6330656409263611,0.4459803998470306,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7657039165496826,0.4255329370498657,0.4102957844734192,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6418405771255493,0.2466246485710144,1.147863268852234,284.8966979980469,284.95001220703125,300.7794494628906,292.1228332519531,298.29656982421875,295.2481994628906,284.8980407714844,1.0,0.7407407164573669,0.3905870616436004,0.3905870616436004,1.0,1.0,-3.696356058120728,1.0962258577346802,2.600130319595337,0.2645643055438995,0.8745364546775818,0.8745364546775818,0.0,312.7202453613281,319.0,61857.1015625,0.0,4855.12646484375,1.0,278.8565673828125,282.88092041015625,295.1465148925781,299.1441955566406,293.1499938964844,293.1499938964844,279.1499938964844,38812.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744918346405028,1.0,0.0,0.0,3.671786785125733,3.671811580657959,8.995974098979787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0068359375,0.0,1578.7083740234375,1895.4371337890625,0.0,4080.662353515625,0.9122225642204284,1.0,0.0,3.0,1.0,0.0
18112740,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7755869626998901,0.445062518119812,0.4071125984191894,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8966832160949707,0.6976653933525085,0.6651814579963684,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8696321845054626,0.637740969657898,0.4490543007850647,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.764365017414093,0.4258758723735809,0.410505086183548,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6407239437103271,0.2467585951089859,1.148265361785889,285.0045471191406,284.95001220703125,300.7590026855469,292.10662841796875,298.2909851074219,295.2537841796875,285.0038452148437,1.0,0.7424106001853943,0.3893729150295257,0.3893729150295257,1.0,1.0,-3.699395418167114,1.0934710502624512,2.605924367904663,0.2609801888465881,0.9686622619628906,0.9686622619628906,0.0,315.4512023925781,322.0,61066.14453125,0.0,4881.20263671875,1.0,279.1424560546875,283.01397705078125,295.0860900878906,298.9643859863281,293.1499938964844,293.1499938964844,278.8500061035156,33722.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667991399765016,1.0,0.0,0.0,3.770843982696533,3.77086877822876,9.487906709182424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9765625,0.0,1654.2083740234375,1895.4371337890625,0.0,4012.957275390625,0.9309933185577391,1.0,0.0,3.0,1.0,0.0
18112800,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7755869626998901,0.445062518119812,0.4071125984191894,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8966832160949707,0.6976653933525085,0.6651814579963684,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8696321845054626,0.637740969657898,0.4490543007850647,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.764365017414093,0.4258758723735809,0.410505086183548,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6407239437103271,0.2467585951089859,1.148265361785889,285.0045471191406,284.95001220703125,300.7590026855469,292.10662841796875,298.2909851074219,295.2537841796875,285.0038452148437,1.0,0.7424106001853943,0.3893729150295257,0.3893729150295257,1.0,1.0,-3.699395418167114,1.0934710502624512,2.605924367904663,0.2609801888465881,0.9686622619628906,0.9686622619628906,0.0,315.4512023925781,322.0,61066.14453125,0.0,4881.20263671875,1.0,279.1424560546875,283.01397705078125,295.0860900878906,298.9643859863281,293.1499938964844,293.1499938964844,278.8500061035156,33722.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667991399765016,1.0,0.0,0.0,3.770843982696533,3.77086877822876,9.487906709182424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9765625,0.0,1654.2083740234375,1895.4371337890625,0.0,4012.957275390625,0.9309933185577391,1.0,0.0,3.0,1.0,0.0
