time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7730876803398132,0.4435303509235382,0.4061508774757385,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8940100073814392,0.6960868239402771,0.6641721725463867,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8693057298660278,0.6412233710289001,0.4517805874347687,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7625504732131958,0.4255073964595794,0.4105073809623718,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6392655968666077,0.2464808672666549,1.1483222246170044,284.8971862792969,284.95001220703125,300.73834228515625,292.0902709960937,298.2781066894531,295.2491760253906,284.89849853515625,1.0,0.7440478205680847,0.3881776928901672,0.3881776928901672,1.0,1.0,-3.700386285781861,1.0900654792785645,2.610320806503296,0.2574633955955505,0.8726124167442322,0.8726124167442322,0.0,318.7717590332031,325.0,61744.06640625,0.0,4905.0791015625,1.0,278.85662841796875,282.8838806152344,295.1139221191406,299.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,38821.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751437306404114,1.0,0.0,0.0,3.6624600887298575,3.662484884262085,8.950331675805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.9970703125,0.0,1568.2559814453125,1895.4371337890625,0.0,4086.369140625,0.9101628065109252,1.0,0.0,3.0,1.0,0.0
18112920,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7730876803398132,0.4435303509235382,0.4061508774757385,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8940100073814392,0.6960868239402771,0.6641721725463867,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8693057298660278,0.6412233710289001,0.4517805874347687,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7625504732131958,0.4255073964595794,0.4105073809623718,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6392655968666077,0.2464808672666549,1.1483222246170044,284.8971862792969,284.95001220703125,300.73834228515625,292.0902709960937,298.2781066894531,295.2491760253906,284.89849853515625,1.0,0.7440478205680847,0.3881776928901672,0.3881776928901672,1.0,1.0,-3.700386285781861,1.0900654792785645,2.610320806503296,0.2574633955955505,0.8726124167442322,0.8726124167442322,0.0,318.7717590332031,325.0,61744.06640625,0.0,4905.0791015625,1.0,278.85662841796875,282.8838806152344,295.1139221191406,299.104248046875,293.1499938964844,293.1499938964844,279.1499938964844,38821.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751437306404114,1.0,0.0,0.0,3.6624600887298575,3.662484884262085,8.950331675805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.9970703125,0.0,1568.2559814453125,1895.4371337890625,0.0,4086.369140625,0.9101628065109252,1.0,0.0,3.0,1.0,0.0
18112980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7712621092796326,0.4431085884571075,0.4055927395820617,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8919743299484253,0.695601224899292,0.6635046601295471,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8696495294570923,0.645919680595398,0.4548690617084503,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7612466812133789,0.4258245527744293,0.410694420337677,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.638184666633606,0.2466064393520355,1.1486921310424805,285.0039978027344,284.95001220703125,300.717529296875,292.0737609863281,298.2725524902344,295.2547607421875,285.0032958984375,1.0,0.7456938028335571,0.3869824707508087,0.3869824707508087,1.0,1.0,-3.703287124633789,1.0873008966445925,2.6159861087799072,0.2539008855819702,0.9659609198570251,0.9659609198570251,0.0,321.50152587890625,328.0,60957.7109375,0.0,4930.8115234375,1.0,279.14239501953125,283.0158996582031,295.0531616210937,298.9243469238281,293.1499938964844,293.1499938964844,278.8500061035156,33713.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674363732337952,1.0,0.0,0.0,3.762213468551636,3.762238025665283,9.444525517210424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.712890625,0.0,1644.000732421875,1895.4371337890625,0.0,4018.59033203125,0.929042398929596,1.0,0.0,3.0,1.0,0.0
18113040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7712621092796326,0.4431085884571075,0.4055927395820617,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8919743299484253,0.695601224899292,0.6635046601295471,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8696495294570923,0.645919680595398,0.4548690617084503,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7612466812133789,0.4258245527744293,0.410694420337677,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.638184666633606,0.2466064393520355,1.1486921310424805,285.0039978027344,284.95001220703125,300.717529296875,292.0737609863281,298.2725524902344,295.2547607421875,285.0032958984375,1.0,0.7456938028335571,0.3869824707508087,0.3869824707508087,1.0,1.0,-3.703287124633789,1.0873008966445925,2.6159861087799072,0.2539008855819702,0.9659609198570251,0.9659609198570251,0.0,321.50152587890625,328.0,60957.7109375,0.0,4930.8115234375,1.0,279.14239501953125,283.0158996582031,295.0531616210937,298.9243469238281,293.1499938964844,293.1499938964844,278.8500061035156,33713.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674363732337952,1.0,0.0,0.0,3.762213468551636,3.762238025665283,9.444525517210424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.712890625,0.0,1644.000732421875,1895.4371337890625,0.0,4018.59033203125,0.929042398929596,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7703226208686829,0.4424187541007995,0.4053097069263458,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8909371495246887,0.6948815584182739,0.6631951928138733,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8697773218154907,0.6477383375167847,0.4564006924629211,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7605957388877869,0.4257061779499054,0.41082963347435,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6376689672470093,0.2465247809886932,1.149128794670105,284.8783874511719,284.95001220703125,300.70709228515625,292.06549072265625,298.2666931152344,295.2532958984375,284.8765869140625,1.0,0.746575653553009,0.3863848745822906,0.3863848745822906,1.0,1.0,-3.7051126956939697,1.0860310792922974,2.619081735610962,0.2523000836372375,0.8792356252670288,0.8792356252670288,0.0,322.9551696777344,328.0,61892.75390625,0.0,4945.330078125,1.0,278.8951721191406,282.8648681640625,295.09832763671875,299.13336181640625,293.1499938964844,293.1499938964844,278.8500061035156,37527.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735959768295288,1.0,0.0,0.0,3.7320358753204346,3.73206090927124,9.293619882555504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.8798828125,0.0,1638.056396484375,1895.4371337890625,0.0,4072.811767578125,0.9227687120437622,1.0,0.0,3.0,1.0,0.0
18113160,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.768835723400116,0.441578209400177,0.4046303927898407,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8893380761146545,0.693949818611145,0.6624249219894409,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8693563342094421,0.6494132280349731,0.4576041102409363,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7594820857048035,0.4254335463047027,0.410674512386322,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6367727518081665,0.2463221698999405,1.1487168073654177,284.8977966308594,284.95001220703125,300.69659423828125,292.05718994140625,298.2597351074219,295.2501525878906,284.8992614746094,1.0,0.7473061680793762,0.3858131170272827,0.3858131170272827,1.0,1.0,-3.704137086868286,1.083907961845398,2.6202292442321777,0.2504273951053619,0.8707311153411865,0.8707311153411865,0.0,324.81903076171875,331.0,61622.890625,0.0,4954.29638671875,1.0,278.8567199707031,282.8873291015625,295.0809631347656,299.0635681152344,293.1499938964844,293.1499938964844,279.1499938964844,38852.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757719039916992,1.0,0.0,0.0,3.6521053314208975,3.652129888534546,8.899792760530545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9189453125,0.0,1556.86669921875,1895.4371337890625,0.0,4091.86328125,0.9079602360725404,1.0,0.0,3.0,1.0,0.0
18113220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7670601606369019,0.4411468505859375,0.4040667414665222,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8873196840286255,0.6933820247650146,0.6616838574409485,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8697174191474915,0.6541265845298767,0.4607034921646118,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7582096457481384,0.4257248044013977,0.4108389317989349,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6357229948043823,0.2464396804571151,1.1490561962127686,285.0034484863281,284.95001220703125,300.6755676269531,292.0404968261719,298.2543029785156,295.2557373046875,285.00274658203125,1.0,0.7489287853240967,0.3846695721149444,0.3846695721149444,1.0,1.0,-3.7068920135498047,1.0812362432479858,2.6256556510925293,0.2469907253980636,0.9632511734962464,0.9632511734962464,0.0,327.550537109375,334.0,60846.46875,0.0,4979.673828125,1.0,279.142333984375,283.01788330078125,295.0198669433594,298.8837280273437,293.1499938964844,293.1499938964844,278.8500061035156,33703.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968058466911316,1.0,0.0,0.0,3.753366231918335,3.7533907890319824,9.400158091921184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.0244140625,0.0,1633.572265625,1895.4371337890625,0.0,4024.08544921875,0.927042543888092,1.0,0.0,3.0,1.0,0.0
18113280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7670601606369019,0.4411468505859375,0.4040667414665222,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8873196840286255,0.6933820247650146,0.6616838574409485,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8697174191474915,0.6541265845298767,0.4607034921646118,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7582096457481384,0.4257248044013977,0.4108389317989349,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6357229948043823,0.2464396804571151,1.1490561962127686,285.0034484863281,284.95001220703125,300.6755676269531,292.0404968261719,298.2543029785156,295.2557373046875,285.00274658203125,1.0,0.7489287853240967,0.3846695721149444,0.3846695721149444,1.0,1.0,-3.7068920135498047,1.0812362432479858,2.6256556510925293,0.2469907253980636,0.9632511734962464,0.9632511734962464,0.0,327.550537109375,334.0,60846.46875,0.0,4979.673828125,1.0,279.142333984375,283.01788330078125,295.0198669433594,298.8837280273437,293.1499938964844,293.1499938964844,278.8500061035156,33703.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968058466911316,1.0,0.0,0.0,3.753366231918335,3.7533907890319824,9.400158091921184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.0244140625,0.0,1633.572265625,1895.4371337890625,0.0,4024.08544921875,0.927042543888092,1.0,0.0,3.0,1.0,0.0
18113340,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.764697790145874,0.4396152794361114,0.4030982851982116,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8847130537033081,0.691655695438385,0.660528838634491,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8694465160369873,0.6576258540153503,0.4634408950805664,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7564868330955505,0.4253097176551819,0.4107941091060638,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6343486905097961,0.2461480647325515,1.1490434408187866,284.89825439453125,284.95001220703125,300.6544494628906,292.0237731933594,298.2415466308594,295.2510986328125,284.8995056152344,1.0,0.7505159974098206,0.3835260570049286,0.3835260570049286,1.0,1.0,-3.7075719833374015,1.0778568983078003,2.629715204238892,0.2435676902532577,0.8686869144439697,0.8686869144439697,0.0,330.8716125488281,337.0,61506.3359375,0.0,5002.7158203125,1.0,278.85675048828125,282.89013671875,295.04742431640625,299.022216796875,293.1499938964844,293.1499938964844,279.1499938964844,38835.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976399540901184,1.0,0.0,0.0,3.642899751663208,3.642924308776856,8.85498309344257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6826171875,0.0,1546.4605712890625,1895.4371337890625,0.0,4097.3486328125,0.9058383107185364,1.0,0.0,3.0,1.0,0.0
18113400,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.764697790145874,0.4396152794361114,0.4030982851982116,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8847130537033081,0.691655695438385,0.660528838634491,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8694465160369873,0.6576258540153503,0.4634408950805664,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7564868330955505,0.4253097176551819,0.4107941091060638,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6343486905097961,0.2461480647325515,1.1490434408187866,284.89825439453125,284.95001220703125,300.6544494628906,292.0237731933594,298.2415466308594,295.2510986328125,284.8995056152344,1.0,0.7505159974098206,0.3835260570049286,0.3835260570049286,1.0,1.0,-3.7075719833374015,1.0778568983078003,2.629715204238892,0.2435676902532577,0.8686869144439697,0.8686869144439697,0.0,330.8716125488281,337.0,61506.3359375,0.0,5002.7158203125,1.0,278.85675048828125,282.89013671875,295.04742431640625,299.022216796875,293.1499938964844,293.1499938964844,279.1499938964844,38835.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976399540901184,1.0,0.0,0.0,3.642899751663208,3.642924308776856,8.85498309344257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6826171875,0.0,1546.4605712890625,1895.4371337890625,0.0,4097.3486328125,0.9058383107185364,1.0,0.0,3.0,1.0,0.0
18113460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7629765868186951,0.439175933599472,0.4025325775146484,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8827177286148071,0.6910082101821899,0.6597183346748352,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.869827926158905,0.6623551845550537,0.4665525257587433,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7552480697631836,0.4255760014057159,0.410937637090683,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6333297491073608,0.2462580800056457,1.149355411529541,285.00299072265625,284.95001220703125,300.6333312988281,292.00701904296875,298.236328125,295.2566833496094,285.0022888183594,1.0,0.7521152496337891,0.3824431002140045,0.3824431002140045,1.0,1.0,-3.710197687149048,1.0753084421157837,2.6348893642425537,0.2402841597795486,0.9605147838592528,0.9605147838592528,0.0,333.5999450683594,340.0,60732.296875,0.0,5027.74951171875,1.0,279.14227294921875,283.0199890136719,294.9862670898437,298.842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33693.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686648845672609,1.0,0.0,0.0,3.7442243099212646,3.744248867034912,9.354422445539968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.9365234375,0.0,1622.841796875,1895.4371337890625,0.0,4029.438232421875,0.9249754548072816,1.0,0.0,3.0,1.0,0.0
18113520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7629765868186951,0.439175933599472,0.4025325775146484,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8827177286148071,0.6910082101821899,0.6597183346748352,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.869827926158905,0.6623551845550537,0.4665525257587433,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7552480697631836,0.4255760014057159,0.410937637090683,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6333297491073608,0.2462580800056457,1.149355411529541,285.00299072265625,284.95001220703125,300.6333312988281,292.00701904296875,298.236328125,295.2566833496094,285.0022888183594,1.0,0.7521152496337891,0.3824431002140045,0.3824431002140045,1.0,1.0,-3.710197687149048,1.0753084421157837,2.6348893642425537,0.2402841597795486,0.9605147838592528,0.9605147838592528,0.0,333.5999450683594,340.0,60732.296875,0.0,5027.74951171875,1.0,279.14227294921875,283.0199890136719,294.9862670898437,298.842529296875,293.1499938964844,293.1499938964844,278.8500061035156,33693.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686648845672609,1.0,0.0,0.0,3.7442243099212646,3.744248867034912,9.354422445539968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.9365234375,0.0,1622.841796875,1895.4371337890625,0.0,4029.438232421875,0.9249754548072816,1.0,0.0,3.0,1.0,0.0
18113580,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7606820464134216,0.4376451969146728,0.4015614986419678,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8801469206809998,0.689211368560791,0.6584935188293457,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8695818781852722,0.665859580039978,0.4692933857440948,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7535690665245056,0.4251386821269989,0.4108703136444092,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6319922804832458,0.245960533618927,1.1493122577667236,284.8988647460937,284.95001220703125,300.6121520996094,291.9902648925781,298.2237854003906,295.2520446777344,284.90008544921875,1.0,0.7536782622337341,0.3813601434230804,0.3813601434230804,1.0,1.0,-3.710731029510498,1.0720572471618652,2.638673782348633,0.2370214760303497,0.8667435050010681,0.8667435050010681,0.0,336.9200744628906,343.0,61384.58203125,0.0,5050.380859375,1.0,278.8568420410156,282.8934020996094,295.01385498046875,298.98065185546875,293.1499938964844,293.1499938964844,279.1499938964844,38838.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770029187202454,1.0,0.0,0.0,3.6328747272491455,3.632899045944214,8.806313189779758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7373046875,0.0,1535.337158203125,1895.4371337890625,0.0,4102.6171875,0.9036197066307068,1.0,0.0,3.0,1.0,0.0
18113640,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7606820464134216,0.4376451969146728,0.4015614986419678,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8801469206809998,0.689211368560791,0.6584935188293457,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8695818781852722,0.665859580039978,0.4692933857440948,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7535690665245056,0.4251386821269989,0.4108703136444092,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6319922804832458,0.245960533618927,1.1493122577667236,284.8988647460937,284.95001220703125,300.6121520996094,291.9902648925781,298.2237854003906,295.2520446777344,284.90008544921875,1.0,0.7536782622337341,0.3813601434230804,0.3813601434230804,1.0,1.0,-3.710731029510498,1.0720572471618652,2.638673782348633,0.2370214760303497,0.8667435050010681,0.8667435050010681,0.0,336.9200744628906,343.0,61384.58203125,0.0,5050.380859375,1.0,278.8568420410156,282.8934020996094,295.01385498046875,298.98065185546875,293.1499938964844,293.1499938964844,279.1499938964844,38838.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770029187202454,1.0,0.0,0.0,3.6328747272491455,3.632899045944214,8.806313189779758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7373046875,0.0,1535.337158203125,1895.4371337890625,0.0,4102.6171875,0.9036197066307068,1.0,0.0,3.0,1.0,0.0
18113700,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7595984935760498,0.437356173992157,0.4010912179946899,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8789072036743164,0.6887633204460144,0.6578453779220581,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8695290088653564,0.668166995048523,0.4706933796405792,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7527559399604797,0.425192266702652,0.4107958376407623,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6313221454620361,0.2459568232297897,1.1490516662597656,285.01092529296875,284.95001220703125,300.6015930175781,291.9818725585937,298.220703125,295.25408935546875,285.0119323730469,1.0,0.7543973326683044,0.3808186650276184,0.3808186650276184,1.0,1.0,-3.7106587886810303,1.0703258514404297,2.6403329372406006,0.2352054566144943,0.9439713954925536,0.9439713954925536,0.0,338.4757385253906,343.0,60517.82421875,0.0,5060.0556640625,1.0,279.1011657714844,283.02886962890625,294.95269775390625,298.7602233886719,293.1499938964844,293.1499938964844,279.1499938964844,34383.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712241291999816,1.0,0.0,0.0,3.6766412258148193,3.6766653060913086,9.01977671219356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3203125,0.0,1550.8282470703125,1895.4371337890625,0.0,4051.983642578125,0.9115983843803406,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7590015530586243,0.4371967613697052,0.4009845852851867,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8781635165214539,0.6884851455688477,0.6576062440872192,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8699685335159302,0.6706007719039917,0.4724071323871612,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7523526549339294,0.4253791868686676,0.4109876453876495,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6309932470321655,0.2460625618696212,1.1495847702026367,285.00244140625,284.95001220703125,300.5910339355469,291.9735107421875,298.2187194824219,295.2575988769531,285.0014038085937,1.0,0.7552529573440552,0.3802940845489502,0.3802940845489502,1.0,1.0,-3.713174104690552,1.0694884061813354,2.643685817718506,0.2337566912174224,0.9577200412750244,0.9577200412750244,0.0,339.65533447265625,346.0,60615.46484375,0.0,5074.97314453125,1.0,279.14324951171875,283.0217590332031,294.9517822265625,298.8006286621094,293.1499938964844,293.1499938964844,278.8500061035156,33625.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692045450210572,1.0,0.0,0.0,3.736792325973511,3.736816644668579,9.317324156654648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3291015625,0.0,1613.6990966796875,1895.4371337890625,0.0,4034.1982421875,0.9229853749275208,1.0,0.0,3.0,1.0,0.0
18113820,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7567824125289917,0.4356668293476105,0.4000179767608642,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8756392598152161,0.6866211295127869,0.65632164478302,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8697537779808044,0.6741055846214294,0.4751547574996948,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7507228851318359,0.4249204397201538,0.4109026491641998,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6296941637992859,0.2457598596811294,1.1495243310928345,284.8994445800781,284.95001220703125,300.5699462890625,291.956787109375,298.2063293457031,295.2529296875,284.9006652832031,1.0,0.756793737411499,0.3792449533939361,0.3792449533939361,1.0,1.0,-3.7136070728302,1.066298246383667,2.647308826446533,0.2305803149938583,0.8647964596748352,0.8647964596748352,0.0,342.9667663574219,349.0,61260.78515625,0.0,5097.2763671875,1.0,278.85693359375,282.89666748046875,294.9803771972656,298.93902587890625,293.1499938964844,293.1499938964844,279.1499938964844,38841.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775826930999756,1.0,0.0,0.0,3.622732639312744,3.622756958007813,8.75721241300198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.650390625,0.0,1524.146728515625,1895.4371337890625,0.0,4107.67529296875,0.9013746976852416,1.0,0.0,3.0,1.0,0.0
18113880,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7567824125289917,0.4356668293476105,0.4000179767608642,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8756392598152161,0.6866211295127869,0.65632164478302,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8697537779808044,0.6741055846214294,0.4751547574996948,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7507228851318359,0.4249204397201538,0.4109026491641998,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6296941637992859,0.2457598596811294,1.1495243310928345,284.8994445800781,284.95001220703125,300.5699462890625,291.956787109375,298.2063293457031,295.2529296875,284.9006652832031,1.0,0.756793737411499,0.3792449533939361,0.3792449533939361,1.0,1.0,-3.7136070728302,1.066298246383667,2.647308826446533,0.2305803149938583,0.8647964596748352,0.8647964596748352,0.0,342.9667663574219,349.0,61260.78515625,0.0,5097.2763671875,1.0,278.85693359375,282.89666748046875,294.9803771972656,298.93902587890625,293.1499938964844,293.1499938964844,279.1499938964844,38841.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775826930999756,1.0,0.0,0.0,3.622732639312744,3.622756958007813,8.75721241300198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.650390625,0.0,1524.146728515625,1895.4371337890625,0.0,4107.67529296875,0.9013746976852416,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7551594376564026,0.4352088570594787,0.3994437456130981,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8736879229545593,0.6858203411102295,0.6553761959075928,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8701616525650024,0.6788523197174072,0.4782792925834656,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7495423555374146,0.4251366555690765,0.4110037684440613,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.628724217414856,0.2458556294441223,1.1497857570648191,285.00201416015625,284.95001220703125,300.5489501953125,291.9401550292969,298.2013854980469,295.2584533691406,285.0013122558594,1.0,0.758348286151886,0.3781958222389221,0.3781958222389221,1.0,1.0,-3.715963840484619,1.0637426376342771,2.652221202850342,0.2273529022932052,0.955071985721588,0.955071985721588,0.0,345.6943359375,352.0,60499.8828125,0.0,5121.61083984375,1.0,279.1421203613281,283.0242004394531,294.91925048828125,298.7600402832031,293.1499938964844,293.1499938964844,278.8500061035156,33671.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969819724559784,1.0,0.0,0.0,3.725713014602661,3.7257373332977295,9.262155913347668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.404296875,0.0,1601.262451171875,1895.4371337890625,0.0,4039.62060546875,0.9207912087440492,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7551594376564026,0.4352088570594787,0.3994437456130981,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8736879229545593,0.6858203411102295,0.6553761959075928,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8701616525650024,0.6788523197174072,0.4782792925834656,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7495423555374146,0.4251366555690765,0.4110037684440613,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.628724217414856,0.2458556294441223,1.1497857570648191,285.00201416015625,284.95001220703125,300.5489501953125,291.9401550292969,298.2013854980469,295.2584533691406,285.0013122558594,1.0,0.758348286151886,0.3781958222389221,0.3781958222389221,1.0,1.0,-3.715963840484619,1.0637426376342771,2.652221202850342,0.2273529022932052,0.955071985721588,0.955071985721588,0.0,345.6943359375,352.0,60499.8828125,0.0,5121.61083984375,1.0,279.1421203613281,283.0242004394531,294.91925048828125,298.7600402832031,293.1499938964844,293.1499938964844,278.8500061035156,33671.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969819724559784,1.0,0.0,0.0,3.725713014602661,3.7257373332977295,9.262155913347668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.404296875,0.0,1601.262451171875,1895.4371337890625,0.0,4039.62060546875,0.9207912087440492,1.0,0.0,3.0,1.0,0.0
18114060,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7529855966567993,0.4336799085140228,0.3984603881835937,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8711838126182556,0.6838918924331665,0.6540126204490662,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8699460625648499,0.6823542714118958,0.4810118675231933,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7479369044303894,0.4246553182601928,0.4108873903751373,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6274407505989075,0.245546281337738,1.1496713161468506,284.9005432128906,284.95001220703125,300.5280456542969,291.9236145019531,298.1891174316406,295.2537536621094,284.9013977050781,1.0,0.7598621249198914,0.3771641850471496,0.3771641850471496,1.0,1.0,-3.716160297393799,1.06051766872406,2.655642509460449,0.2241890728473663,0.8631734848022461,0.8631734848022461,0.0,349.0198059082031,355.0,61144.7578125,0.0,5143.322265625,1.0,278.8577575683594,282.9001770019531,294.94647216796875,298.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,38700.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780964851379396,1.0,0.0,0.0,3.6140270233154297,3.614051103591919,8.715174431017658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1552734375,0.0,1513.52001953125,1895.4371337890625,0.0,4112.1552734375,0.8994245529174805,1.0,0.0,3.0,1.0,0.0
18114120,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7529855966567993,0.4336799085140228,0.3984603881835937,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8711838126182556,0.6838918924331665,0.6540126204490662,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8699460625648499,0.6823542714118958,0.4810118675231933,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7479369044303894,0.4246553182601928,0.4108873903751373,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6274407505989075,0.245546281337738,1.1496713161468506,284.9005432128906,284.95001220703125,300.5280456542969,291.9236145019531,298.1891174316406,295.2537536621094,284.9013977050781,1.0,0.7598621249198914,0.3771641850471496,0.3771641850471496,1.0,1.0,-3.716160297393799,1.06051766872406,2.655642509460449,0.2241890728473663,0.8631734848022461,0.8631734848022461,0.0,349.0198059082031,355.0,61144.7578125,0.0,5143.322265625,1.0,278.8577575683594,282.9001770019531,294.94647216796875,298.8970947265625,293.1499938964844,293.1499938964844,279.1499938964844,38700.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780964851379396,1.0,0.0,0.0,3.6140270233154297,3.614051103591919,8.715174431017658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1552734375,0.0,1513.52001953125,1895.4371337890625,0.0,4112.1552734375,0.8994245529174805,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7514174580574036,0.4332125186920166,0.3978885412216186,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8692653775215149,0.6830204725265503,0.6530117988586426,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8703716397285461,0.687101423740387,0.4841435849666595,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.746789813041687,0.4248471856117248,0.4109719097614288,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6264955401420593,0.2456356436014175,1.149919867515564,285.00152587890625,284.95001220703125,300.5072937011719,291.9071655273437,298.184326171875,295.2592468261719,285.0008239746094,1.0,0.7613962292671204,0.3761325478553772,0.3761325478553772,1.0,1.0,-3.7184267044067374,1.0579736232757568,2.660453081130981,0.2209983170032501,0.9523360133171082,0.9523360133171082,0.0,351.7397155761719,358.0,60381.203125,0.0,5167.38330078125,1.0,279.14208984375,283.0263366699219,294.8861694335937,298.7190856933594,293.1499938964844,293.1499938964844,278.8500061035156,33661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703524708747864,1.0,0.0,0.0,3.7163102626800537,3.716334342956543,9.215464160661212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.064453125,0.0,1590.38720703125,1895.4371337890625,0.0,4044.312744140625,0.918661653995514,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7514174580574036,0.4332125186920166,0.3978885412216186,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8692653775215149,0.6830204725265503,0.6530117988586426,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8703716397285461,0.687101423740387,0.4841435849666595,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.746789813041687,0.4248471856117248,0.4109719097614288,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6264955401420593,0.2456356436014175,1.149919867515564,285.00152587890625,284.95001220703125,300.5072937011719,291.9071655273437,298.184326171875,295.2592468261719,285.0008239746094,1.0,0.7613962292671204,0.3761325478553772,0.3761325478553772,1.0,1.0,-3.7184267044067374,1.0579736232757568,2.660453081130981,0.2209983170032501,0.9523360133171082,0.9523360133171082,0.0,351.7397155761719,358.0,60381.203125,0.0,5167.38330078125,1.0,279.14208984375,283.0263366699219,294.8861694335937,298.7190856933594,293.1499938964844,293.1499938964844,278.8500061035156,33661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703524708747864,1.0,0.0,0.0,3.7163102626800537,3.716334342956543,9.215464160661212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.064453125,0.0,1590.38720703125,1895.4371337890625,0.0,4044.312744140625,0.918661653995514,1.0,0.0,3.0,1.0,0.0
18114300,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7505936026573181,0.4325093328952789,0.3975854218006134,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.868274450302124,0.6821159720420837,0.6525212526321411,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8705199956893921,0.6889057159423828,0.4856762290000915,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7462038993835449,0.4246639609336853,0.4110453724861145,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6260344982147217,0.2455338537693023,1.150268793106079,284.87908935546875,284.95001220703125,300.4969787597656,291.89898681640625,298.1787414550781,295.257568359375,284.8778991699219,1.0,0.7622160315513611,0.3756167292594909,0.3756167292594909,1.0,1.0,-3.719831943511963,1.056779861450195,2.663052082061768,0.2195697426795959,0.8671296238899231,0.8671296238899231,0.0,353.204345703125,358.0,61269.7890625,0.0,5180.8837890625,1.0,278.8967590332031,282.8797607421875,294.931640625,298.92529296875,293.1499938964844,293.1499938964844,278.8500061035156,37764.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765148162841796,1.0,0.0,0.0,3.681282997131348,3.681307554244995,9.042565807249048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9033203125,0.0,1581.56396484375,1895.4371337890625,0.0,4098.35546875,0.9114564061164856,1.0,0.0,3.0,1.0,0.0
18114360,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.749313235282898,0.4316831827163696,0.3969093561172485,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8668105006217957,0.6810324788093567,0.6515964269638062,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8701803088188171,0.6905925869941711,0.486875981092453,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7452287077903748,0.4243447780609131,0.4108388721942901,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.625241219997406,0.2453216761350631,1.1497925519943235,284.90069580078125,284.95001220703125,300.4867248535156,291.8908386230469,298.1722412109375,295.2544860839844,284.90203857421875,1.0,0.7628894448280334,0.3751249313354492,0.3751249313354492,1.0,1.0,-3.718530416488648,1.0547810792922974,2.6637492179870605,0.2178913801908493,0.8609621524810791,0.8609621524810791,0.0,355.0570068359375,361.0,61005.50390625,0.0,5188.78173828125,1.0,278.8570861816406,282.903564453125,294.9144287109375,298.8564758300781,293.1499938964844,293.1499938964844,279.1499938964844,38873.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786632657051086,1.0,0.0,0.0,3.60155987739563,3.601583957672119,8.655149486003211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.7802734375,0.0,1501.1578369140625,1895.4371337890625,0.0,4117.09326171875,0.8967905640602112,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7477790713310242,0.4312067031860351,0.3963254690170288,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8649083375930786,0.6800948977470398,0.6505295634269714,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8706014752388,0.695336639881134,0.4899986982345581,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.744098424911499,0.4245120286941528,0.4108978807926178,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6243054270744324,0.2454041540622711,1.1500059366226196,285.0008850097656,284.95001220703125,300.4663391113281,291.87469482421875,298.167724609375,295.2599182128906,285.0001220703125,1.0,0.7644007205963135,0.3741413056850433,0.3741413056850433,1.0,1.0,-3.720618963241577,1.0523195266723633,2.668299436569214,0.2148227244615554,0.9495431184768676,0.9495431184768676,0.0,357.7853088378906,364.0,60262.03125,0.0,5212.404296875,1.0,279.1419982910156,283.0282592773437,294.8536071777344,298.6786804199219,293.1499938964844,293.1499938964844,278.8500061035156,33659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708604216575624,1.0,0.0,0.0,3.707212448120117,3.7072367668151855,9.170399266622552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0888671875,0.0,1579.9732666015625,1895.4371337890625,0.0,4048.78369140625,0.9165481328964232,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7477790713310242,0.4312067031860351,0.3963254690170288,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8649083375930786,0.6800948977470398,0.6505295634269714,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8706014752388,0.695336639881134,0.4899986982345581,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.744098424911499,0.4245120286941528,0.4108978807926178,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6243054270744324,0.2454041540622711,1.1500059366226196,285.0008850097656,284.95001220703125,300.4663391113281,291.87469482421875,298.167724609375,295.2599182128906,285.0001220703125,1.0,0.7644007205963135,0.3741413056850433,0.3741413056850433,1.0,1.0,-3.720618963241577,1.0523195266723633,2.668299436569214,0.2148227244615554,0.9495431184768676,0.9495431184768676,0.0,357.7853088378906,364.0,60262.03125,0.0,5212.404296875,1.0,279.1419982910156,283.0282592773437,294.8536071777344,298.6786804199219,293.1499938964844,293.1499938964844,278.8500061035156,33659.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708604216575624,1.0,0.0,0.0,3.707212448120117,3.7072367668151855,9.170399266622552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.0888671875,0.0,1579.9732666015625,1895.4371337890625,0.0,4048.78369140625,0.9165481328964232,1.0,0.0,3.0,1.0,0.0
18114540,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7464776635169983,0.4301265776157379,0.3957524299621582,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.863356351852417,0.6786748170852661,0.6496383547782898,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8706191778182983,0.6977536678314209,0.4920097589492798,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7431451082229614,0.4241611063480377,0.4108824431896209,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.623543381690979,0.2452014982700348,1.1501871347427368,284.8858642578125,284.95001220703125,300.4521789550781,291.8634948730469,298.15936279296875,295.2565002441406,284.8881530761719,1.0,0.7654847502708435,0.373451679944992,0.373451679944992,1.0,1.0,-3.721487045288086,1.0503871440887451,2.671099901199341,0.2128113508224487,0.8598059415817261,0.8598059415817261,0.0,360.00146484375,364.0,60993.984375,0.0,5229.0986328125,1.0,278.8726501464844,282.8919982910156,294.8968505859375,298.8575439453125,293.1499938964844,293.1499938964844,278.8500061035156,39090.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784600734710692,1.0,0.0,0.0,3.624737739562988,3.6247620582580566,8.766908194957068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.724609375,0.0,1528.209228515625,1895.4371337890625,0.0,4115.3232421875,0.9012555480003356,1.0,0.0,3.0,1.0,0.0
18114600,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7457283735275269,0.4296791851520538,0.3953401744365692,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8624913096427917,0.6780538558959961,0.6490554809570312,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8704180717468262,0.6988158226013184,0.4927185773849487,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.74256831407547,0.4239889979362488,0.410740852355957,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6230663657188416,0.2450852245092392,1.149844527244568,284.9014587402344,284.95001220703125,300.4461975097656,291.8587341308594,298.1558532714844,295.2551574707031,284.902587890625,1.0,0.7658703327178955,0.373157650232315,0.373157650232315,1.0,1.0,-3.720559597015381,1.0491464138031006,2.6714131832122803,0.2117711156606674,0.8591663241386414,0.8591663241386414,0.0,361.1047058105469,367.0,60885.9375,0.0,5233.3408203125,1.0,278.8575744628906,282.9068603515625,294.8818664550781,298.8157043457031,293.1499938964844,293.1499938964844,279.1499938964844,38792.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97912859916687,1.0,0.0,0.0,3.592304229736328,3.5923283100128174,8.610721238255792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.35595703125,0.0,1490.48828125,1895.4371337890625,0.0,4121.14404296875,0.8946999907493591,1.0,0.0,3.0,1.0,0.0
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7442406415939331,0.4291937053203583,0.3947560489177704,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8606224656105042,0.6770561933517456,0.6479402780532837,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8708484768867493,0.7035512924194336,0.4958396852016449,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7414652705192566,0.4241327941417694,0.4107824265956878,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6221462488174438,0.2451620697975158,1.1500446796417236,285.0004577636719,284.95001220703125,300.4263000488281,291.8429870605469,298.15167236328125,295.2605285644531,284.99969482421875,1.0,0.767362117767334,0.3722287714481354,0.3722287714481354,1.0,1.0,-3.722551107406616,1.04681134223938,2.6757397651672363,0.2088555693626403,0.9469056129455566,0.9469056129455566,0.0,363.8280944824219,370.0,60143.56640625,0.0,5256.67578125,1.0,279.1419372558594,283.03045654296875,294.82177734375,298.6388854980469,293.1499938964844,293.1499938964844,278.8500061035156,33648.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713242650032043,1.0,0.0,0.0,3.697780132293701,3.6978042125701904,9.123793347498576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.130859375,0.0,1569.156494140625,1895.4371337890625,0.0,4052.86376953125,0.9144160151481628,1.0,0.0,3.0,1.0,0.0
