time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7442406415939331,0.4291937053203583,0.3947560489177704,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8606224656105042,0.6770561933517456,0.6479402780532837,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8708484768867493,0.7035512924194336,0.4958396852016449,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7414652705192566,0.4241327941417694,0.4107824265956878,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6221462488174438,0.2451620697975158,1.1500446796417236,285.0004577636719,284.95001220703125,300.4263000488281,291.8429870605469,298.15167236328125,295.2605285644531,284.99969482421875,1.0,0.767362117767334,0.3722287714481354,0.3722287714481354,1.0,1.0,-3.722551107406616,1.04681134223938,2.6757397651672363,0.2088555693626403,0.9469056129455566,0.9469056129455566,0.0,363.8280944824219,370.0,60143.56640625,0.0,5256.67578125,1.0,279.1419372558594,283.03045654296875,294.82177734375,298.6388854980469,293.1499938964844,293.1499938964844,278.8500061035156,33648.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713242650032043,1.0,0.0,0.0,3.697780132293701,3.6978042125701904,9.123793347498576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.130859375,0.0,1569.156494140625,1895.4371337890625,0.0,4052.86376953125,0.9144160151481628,1.0,0.0,3.0,1.0,0.0
18114780,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.742238461971283,0.4276666045188904,0.3937637209892273,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8582438826560974,0.6749669909477234,0.6464124321937561,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8706689476966858,0.7070125341415405,0.4985427558422088,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7399631142616272,0.4235891103744507,0.4106019139289856,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6209173202514648,0.2448385953903198,1.1498533487319946,284.9021911621094,284.95001220703125,300.4067077636719,291.82745361328125,298.1401062011719,295.25567626953125,284.9029541015625,1.0,0.7688096165657043,0.3712998628616333,0.3712998628616333,1.0,1.0,-3.722333431243897,1.0437545776367188,2.678579092025757,0.2059560567140579,0.8573935031890869,0.8573935031890869,0.0,367.15142822265625,373.0,60768.73046875,0.0,5277.17041015625,1.0,278.85797119140625,282.909912109375,294.8501281738281,298.7758178710937,293.1499938964844,293.1499938964844,279.1499938964844,38697.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795661568641664,1.0,0.0,0.0,3.583488702774048,3.583512544631958,8.568511020712322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.46533203125,0.0,1480.23583984375,1895.4371337890625,0.0,4124.951171875,0.8926585912704468,1.0,0.0,3.0,1.0,0.0
18114840,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.742238461971283,0.4276666045188904,0.3937637209892273,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8582438826560974,0.6749669909477234,0.6464124321937561,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8706689476966858,0.7070125341415405,0.4985427558422088,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7399631142616272,0.4235891103744507,0.4106019139289856,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6209173202514648,0.2448385953903198,1.1498533487319946,284.9021911621094,284.95001220703125,300.4067077636719,291.82745361328125,298.1401062011719,295.25567626953125,284.9029541015625,1.0,0.7688096165657043,0.3712998628616333,0.3712998628616333,1.0,1.0,-3.722333431243897,1.0437545776367188,2.678579092025757,0.2059560567140579,0.8573935031890869,0.8573935031890869,0.0,367.15142822265625,373.0,60768.73046875,0.0,5277.17041015625,1.0,278.85797119140625,282.909912109375,294.8501281738281,298.7758178710937,293.1499938964844,293.1499938964844,279.1499938964844,38697.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795661568641664,1.0,0.0,0.0,3.583488702774048,3.583512544631958,8.568511020712322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.46533203125,0.0,1480.23583984375,1895.4371337890625,0.0,4124.951171875,0.8926585912704468,1.0,0.0,3.0,1.0,0.0
18114900,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7413122057914734,0.427362859249115,0.3933002948760986,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8571175932884216,0.6743639707565308,0.6456387042999268,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8706685304641724,0.7093207836151123,0.4999440610408783,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7392503023147583,0.4235880374908447,0.4104855358600616,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6203096508979797,0.2448225915431976,1.1495600938796997,285.0104064941406,284.95001220703125,300.39703369140625,291.8197937011719,298.1376037597656,295.2577209472656,285.0111694335937,1.0,0.7694796919822693,0.370835393667221,0.370835393667221,1.0,1.0,-3.7220308780670166,1.0421695709228516,2.679861307144165,0.2043466717004776,0.932418704032898,0.932418704032898,0.0,368.6887817382813,373.0,59922.83203125,0.0,5286.05810546875,1.0,279.10009765625,283.041259765625,294.7901306152344,298.55828857421875,293.1499938964844,293.1499938964844,279.1499938964844,34280.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737781882286072,1.0,0.0,0.0,3.628487348556519,3.628510713577272,8.785055456428381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.439453125,0.0,1496.57861328125,1895.4371337890625,0.0,4074.409423828125,0.9007713794708252,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7407863140106201,0.4271731972694397,0.3931730687618255,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8564021587371826,0.6739152073860168,0.6452469229698181,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8710983395576477,0.7117366194725037,0.5016536116600037,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7388789057731628,0.4237095415592193,0.4106216430664062,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6200038194656372,0.2449096590280532,1.1500282287597656,284.9999694824219,284.95001220703125,300.387451171875,291.81219482421875,298.1361389160156,295.2610168457031,284.9989318847656,1.0,0.770280659198761,0.3703873753547668,0.3703873753547668,1.0,1.0,-3.724187850952149,1.0414198637008667,2.682767868041992,0.2030739933252334,0.944271206855774,0.944271206855774,0.0,369.8763427734375,376.0,60026.1484375,0.0,5300.1337890625,1.0,279.1428527832031,283.0323486328125,294.7899475097656,298.5993957519531,293.1499938964844,293.1499938964844,278.8500061035156,33568.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717006683349608,1.0,0.0,0.0,3.6900110244750977,3.690035104751587,9.085496230909484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8505859375,0.0,1559.7471923828125,1895.4371337890625,0.0,4056.17333984375,0.912397027015686,1.0,0.0,3.0,1.0,0.0
18115020,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7388423085212708,0.4256470799446106,0.3921855986118316,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8540775179862976,0.6717848777770996,0.6436834931373596,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8709359169006348,0.7151753902435303,0.5043479204177856,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7374135255813599,0.4231467843055725,0.4104257822036743,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.618789792060852,0.2445832043886184,1.149829387664795,284.9027404785156,284.95001220703125,300.3685302734375,291.7972106933594,298.1248474121094,295.256103515625,284.90350341796875,1.0,0.771709680557251,0.369491308927536,0.369491308927536,1.0,1.0,-3.723895311355591,1.0384373664855957,2.685457944869995,0.2002711743116378,0.8555889129638672,0.8555889129638672,0.0,373.1904602050781,379.0,60645.734375,0.0,5320.34912109375,1.0,278.8580627441406,282.9131164550781,294.8197937011719,298.7372741699219,293.1499938964844,293.1499938964844,279.1499938964844,38690.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799731373786926,1.0,0.0,0.0,3.573533058166504,3.573556900024414,8.52096775361133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.25634765625,0.0,1469.456298828125,1895.4371337890625,0.0,4128.48974609375,0.8904510736465454,1.0,0.0,3.0,1.0,0.0
18115080,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7388423085212708,0.4256470799446106,0.3921855986118316,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8540775179862976,0.6717848777770996,0.6436834931373596,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8709359169006348,0.7151753902435303,0.5043479204177856,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7374135255813599,0.4231467843055725,0.4104257822036743,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.618789792060852,0.2445832043886184,1.149829387664795,284.9027404785156,284.95001220703125,300.3685302734375,291.7972106933594,298.1248474121094,295.256103515625,284.90350341796875,1.0,0.771709680557251,0.369491308927536,0.369491308927536,1.0,1.0,-3.723895311355591,1.0384373664855957,2.685457944869995,0.2002711743116378,0.8555889129638672,0.8555889129638672,0.0,373.1904602050781,379.0,60645.734375,0.0,5320.34912109375,1.0,278.8580627441406,282.9131164550781,294.8197937011719,298.7372741699219,293.1499938964844,293.1499938964844,279.1499938964844,38690.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799731373786926,1.0,0.0,0.0,3.573533058166504,3.573556900024414,8.52096775361133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.25634765625,0.0,1469.456298828125,1895.4371337890625,0.0,4128.48974609375,0.8904510736465454,1.0,0.0,3.0,1.0,0.0
18115140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7374317049980164,0.4251439571380615,0.3915968835353851,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8522741198539734,0.6706842184066772,0.6424829959869385,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8713727593421936,0.7198808193206787,0.5074532628059387,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7363544702529907,0.4232442677021026,0.4104305803775787,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6178866624832153,0.2446496337652206,1.1500005722045898,284.9996337890625,284.95001220703125,300.3500061035156,291.78253173828125,298.12115478515625,295.2613525390625,284.9988708496094,1.0,0.773163914680481,0.3685952425003052,0.3685952425003052,1.0,1.0,-3.7256810665130615,1.0361272096633911,2.689553737640381,0.1974369585514068,0.941840410232544,0.941840410232544,0.0,375.9087219238281,382.0,59910.6875,0.0,5343.09228515625,1.0,279.14178466796875,283.0347595214844,294.76104736328125,298.5625,293.1499938964844,293.1499938964844,278.8500061035156,33625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97213613986969,1.0,0.0,0.0,3.679249048233032,3.6792728900909424,9.032576713252638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.560546875,0.0,1548.0479736328125,1895.4371337890625,0.0,4059.999755859375,0.9102286100387572,1.0,0.0,3.0,1.0,0.0
18115200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7374317049980164,0.4251439571380615,0.3915968835353851,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8522741198539734,0.6706842184066772,0.6424829959869385,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8713727593421936,0.7198808193206787,0.5074532628059387,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7363544702529907,0.4232442677021026,0.4104305803775787,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6178866624832153,0.2446496337652206,1.1500005722045898,284.9996337890625,284.95001220703125,300.3500061035156,291.78253173828125,298.12115478515625,295.2613525390625,284.9988708496094,1.0,0.773163914680481,0.3685952425003052,0.3685952425003052,1.0,1.0,-3.7256810665130615,1.0361272096633911,2.689553737640381,0.1974369585514068,0.941840410232544,0.941840410232544,0.0,375.9087219238281,382.0,59910.6875,0.0,5343.09228515625,1.0,279.14178466796875,283.0347595214844,294.76104736328125,298.5625,293.1499938964844,293.1499938964844,278.8500061035156,33625.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97213613986969,1.0,0.0,0.0,3.679249048233032,3.6792728900909424,9.032576713252638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.560546875,0.0,1548.0479736328125,1895.4371337890625,0.0,4059.999755859375,0.9102286100387572,1.0,0.0,3.0,1.0,0.0
18115260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7355227470397949,0.4236182272434234,0.3905993402004242,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8499859571456909,0.6685170531272888,0.6408732533454895,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.871205747127533,0.7232936024665833,0.5101221799850464,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7349082231521606,0.4226611852645874,0.4102095067501068,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6166698336601257,0.2443189769983291,1.149768590927124,284.9032287597656,284.95001220703125,300.3318786621094,291.7681579589844,298.110107421875,295.25634765625,284.9039611816406,1.0,0.7745717167854309,0.3677128851413727,0.3677128851413727,1.0,1.0,-3.725219964981079,1.0331273078918457,2.6920924186706543,0.1946522742509842,0.8537813425064087,0.8537813425064087,0.0,379.2301635742188,370.0,60524.890625,0.0,5362.84619140625,1.0,278.8581237792969,282.9161682128906,294.7906494140625,298.7000427246094,293.1499938964844,293.1499938964844,279.1499938964844,38687.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803489446640016,1.0,0.0,0.0,3.563817262649536,3.563840866088867,8.474696642224444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.5009765625,0.0,1459.014404296875,1895.4371337890625,0.0,4131.75634765625,0.8882958292961121,1.0,0.0,3.0,1.0,0.0
18115320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7355227470397949,0.4236182272434234,0.3905993402004242,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8499859571456909,0.6685170531272888,0.6408732533454895,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.871205747127533,0.7232936024665833,0.5101221799850464,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7349082231521606,0.4226611852645874,0.4102095067501068,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6166698336601257,0.2443189769983291,1.149768590927124,284.9032287597656,284.95001220703125,300.3318786621094,291.7681579589844,298.110107421875,295.25634765625,284.9039611816406,1.0,0.7745717167854309,0.3677128851413727,0.3677128851413727,1.0,1.0,-3.725219964981079,1.0331273078918457,2.6920924186706543,0.1946522742509842,0.8537813425064087,0.8537813425064087,0.0,379.2301635742188,370.0,60524.890625,0.0,5362.84619140625,1.0,278.8581237792969,282.9161682128906,294.7906494140625,298.7000427246094,293.1499938964844,293.1499938964844,279.1499938964844,38687.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803489446640016,1.0,0.0,0.0,3.563817262649536,3.563840866088867,8.474696642224444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.5009765625,0.0,1459.014404296875,1895.4371337890625,0.0,4131.75634765625,0.8882958292961121,1.0,0.0,3.0,1.0,0.0
18115380,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7368615865707397,0.4231221377849579,0.3897417485713959,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.85154789686203,0.6673731207847595,0.6393489837646484,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8752310872077942,0.7279325723648071,0.5129837393760681,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7365798950195312,0.4227420687675476,0.4099109172821045,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6180943846702576,0.2443949431180954,1.1485952138900757,284.997802734375,284.95001220703125,300.3141174316406,291.75408935546875,298.10650634765625,295.2614440917969,284.9969787597656,1.0,0.7720476388931274,0.3668305277824402,0.3668305277824402,1.0,1.0,-3.724021434783936,1.029900074005127,2.6941213607788086,0.1916248351335525,0.9380200505256652,0.9380200505256652,0.0,374.54541015625,358.0,59761.28515625,0.0,5329.43408203125,1.0,279.1417236328125,283.0360412597656,294.7322082519531,298.524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33664.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724412560462952,1.0,0.0,0.0,3.66883397102356,3.6688578128814697,8.981510859484843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.873046875,0.0,1536.659912109375,1895.4371337890625,0.0,4062.679443359375,0.9079014658927916,1.0,0.0,3.0,1.0,0.0
18115440,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7368615865707397,0.4231221377849579,0.3897417485713959,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.85154789686203,0.6673731207847595,0.6393489837646484,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8752310872077942,0.7279325723648071,0.5129837393760681,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7365798950195312,0.4227420687675476,0.4099109172821045,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6180943846702576,0.2443949431180954,1.1485952138900757,284.997802734375,284.95001220703125,300.3141174316406,291.75408935546875,298.10650634765625,295.2614440917969,284.9969787597656,1.0,0.7720476388931274,0.3668305277824402,0.3668305277824402,1.0,1.0,-3.724021434783936,1.029900074005127,2.6941213607788086,0.1916248351335525,0.9380200505256652,0.9380200505256652,0.0,374.54541015625,358.0,59761.28515625,0.0,5329.43408203125,1.0,279.1417236328125,283.0360412597656,294.7322082519531,298.524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33664.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724412560462952,1.0,0.0,0.0,3.66883397102356,3.6688578128814697,8.981510859484843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.873046875,0.0,1536.659912109375,1895.4371337890625,0.0,4062.679443359375,0.9079014658927916,1.0,0.0,3.0,1.0,0.0
18115500,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.738116443157196,0.4224400818347931,0.3892435431480407,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8530615568161011,0.6663596630096436,0.6385329961776733,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8780023455619812,0.7296345829963684,0.5143018960952759,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7380268573760986,0.4225192666053772,0.4097321331501007,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6193429827690125,0.2443074733018875,1.1479889154434204,284.8782043457031,284.95001220703125,300.3053894042969,291.7471618652344,298.1014404296875,295.259521484375,284.8773803710937,1.0,0.7701500058174133,0.3663893640041351,0.3663893640041351,1.0,1.0,-3.723089456558228,1.0281745195388794,2.6949148178100586,0.1901944577693939,0.8537890911102295,0.8537890911102295,0.0,370.6905212402344,358.0,60580.484375,0.0,5302.09619140625,1.0,278.8978576660156,282.89385986328125,294.77880859375,298.72821044921875,293.1499938964844,293.1499938964844,278.8500061035156,38039.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784914255142212,1.0,0.0,0.0,3.62721848487854,3.627242803573608,8.778912956586282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.98828125,0.0,1523.1353759765625,1895.4371337890625,0.0,4115.59619140625,0.8994942307472229,1.0,0.0,3.0,1.0,0.0
18115560,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7392417192459106,0.4216741025447845,0.388386607170105,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.854494035243988,0.665208637714386,0.6372970938682556,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8806870579719543,0.7312521934509277,0.5152689218521118,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7394005060195923,0.4221898317337036,0.4092718958854675,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.62050461769104,0.2441357374191284,1.1465392112731934,284.9022216796875,284.95001220703125,300.2967224121094,291.74029541015625,298.0957336425781,295.2565612792969,284.9034118652344,1.0,0.7678192257881165,0.3659887909889221,0.3659887909889221,1.0,1.0,-3.719439268112183,1.0257103443145752,2.6937289237976074,0.1885755658149719,0.8495688438415527,0.8495688438415527,0.0,366.5626831054688,346.0,60286.59765625,0.0,5264.86474609375,1.0,278.8575134277344,282.92022705078125,294.7624206542969,298.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38982.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804710149765016,1.0,0.0,0.0,3.545141220092773,3.5451648235321045,8.386106742364063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.734375,0.0,1441.2845458984375,1895.4371337890625,0.0,4132.81640625,0.8844156265258789,1.0,0.0,3.0,1.0,0.0
18115620,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7430552244186401,0.4212868213653564,0.3874065279960632,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8590528964996338,0.6641011238098145,0.635572612285614,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.887980580329895,0.7358894944190979,0.5179389715194702,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7435396313667297,0.4223370552062988,0.4088039994239807,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6239453554153442,0.2443244457244873,1.1447778940200806,284.9959716796875,284.95001220703125,300.2796325683594,291.7267761230469,298.093017578125,295.2623291015625,284.99517822265625,1.0,0.7627702355384827,0.3651876747608185,0.3651876747608185,1.0,1.0,-3.716705799102783,1.0222605466842651,2.694445371627808,0.1856048256158828,0.932251513004303,0.932251513004303,0.0,356.134033203125,334.0,59525.19921875,0.0,5190.46728515625,1.0,279.1415710449219,283.0390625,294.7035217285156,298.4809265136719,293.1499938964844,293.1499938964844,278.8500061035156,33720.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972232222557068,1.0,0.0,0.0,3.6512646675109854,3.651288270950317,8.895694918464869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.154296875,0.0,1517.516845703125,1895.4371337890625,0.0,4060.843994140625,0.9039946794509888,1.0,0.0,3.0,1.0,0.0
18115680,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7430552244186401,0.4212868213653564,0.3874065279960632,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8590528964996338,0.6641011238098145,0.635572612285614,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.887980580329895,0.7358894944190979,0.5179389715194702,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7435396313667297,0.4223370552062988,0.4088039994239807,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6239453554153442,0.2443244457244873,1.1447778940200806,284.9959716796875,284.95001220703125,300.2796325683594,291.7267761230469,298.093017578125,295.2623291015625,284.99517822265625,1.0,0.7627702355384827,0.3651876747608185,0.3651876747608185,1.0,1.0,-3.716705799102783,1.0222605466842651,2.694445371627808,0.1856048256158828,0.932251513004303,0.932251513004303,0.0,356.134033203125,334.0,59525.19921875,0.0,5190.46728515625,1.0,279.1415710449219,283.0390625,294.7035217285156,298.4809265136719,293.1499938964844,293.1499938964844,278.8500061035156,33720.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972232222557068,1.0,0.0,0.0,3.6512646675109854,3.651288270950317,8.895694918464869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.154296875,0.0,1517.516845703125,1895.4371337890625,0.0,4060.843994140625,0.9039946794509888,1.0,0.0,3.0,1.0,0.0
18115740,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7469789981842041,0.4199521541595459,0.3860385417938232,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8638548851013184,0.6620000004768372,0.6334546208381653,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.895479142665863,0.7392714619636536,0.5201699137687683,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7479127049446106,0.4218586087226867,0.4081172347068786,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6275515556335449,0.2441745847463607,1.1426812410354614,284.90350341796875,284.95001220703125,300.26287841796875,291.7134704589844,298.0832214355469,295.2583312988281,284.90411376953125,1.0,0.7572534084320068,0.3643865585327148,0.3643865585327148,1.0,1.0,-3.711855888366699,1.01813006401062,2.693725824356079,0.1826556473970413,0.8458578586578369,0.8458578586578369,0.0,345.368896484375,322.0,60047.78515625,0.0,5107.7490234375,1.0,278.8583679199219,282.92596435546875,294.73394775390625,298.6136169433594,293.1499938964844,293.1499938964844,279.1499938964844,38818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800389409065248,1.0,0.0,0.0,3.527528524398804,3.527551889419556,8.302987453134847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.19970703125,0.0,1421.5164794921875,1895.4371337890625,0.0,4129.0615234375,0.8803754448890686,1.0,0.0,3.0,1.0,0.0
18115800,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7469789981842041,0.4199521541595459,0.3860385417938232,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8638548851013184,0.6620000004768372,0.6334546208381653,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.895479142665863,0.7392714619636536,0.5201699137687683,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7479127049446106,0.4218586087226867,0.4081172347068786,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6275515556335449,0.2441745847463607,1.1426812410354614,284.90350341796875,284.95001220703125,300.26287841796875,291.7134704589844,298.0832214355469,295.2583312988281,284.90411376953125,1.0,0.7572534084320068,0.3643865585327148,0.3643865585327148,1.0,1.0,-3.711855888366699,1.01813006401062,2.693725824356079,0.1826556473970413,0.8458578586578369,0.8458578586578369,0.0,345.368896484375,322.0,60047.78515625,0.0,5107.7490234375,1.0,278.8583679199219,282.92596435546875,294.73394775390625,298.6136169433594,293.1499938964844,293.1499938964844,279.1499938964844,38818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800389409065248,1.0,0.0,0.0,3.527528524398804,3.527551889419556,8.302987453134847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.19970703125,0.0,1421.5164794921875,1895.4371337890625,0.0,4129.0615234375,0.8803754448890686,1.0,0.0,3.0,1.0,0.0
18115860,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7520042061805725,0.419635534286499,0.3850887417793274,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8698440790176392,0.6609272360801697,0.6317257881164551,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9043242931365968,0.7439522743225098,0.5228436589241028,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.753280520439148,0.4220552742481231,0.4076539874076843,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.631892204284668,0.2444489747285843,1.1410901546478271,284.9956970214844,284.95001220703125,300.246337890625,291.70037841796875,298.081298828125,295.2645568847656,284.99493408203125,1.0,0.7515564560890198,0.3636881411075592,0.3636881411075592,1.0,1.0,-3.709368705749512,1.015081524848938,2.694287300109864,0.1800329089164734,0.927610456943512,0.927610456943512,0.0,333.5480651855469,310.0,59291.97265625,0.0,5025.51220703125,1.0,279.14141845703125,283.0434875488281,294.6767883300781,298.4388427734375,293.1499938964844,293.1499938964844,278.8500061035156,33696.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717705249786376,1.0,0.0,0.0,3.63268780708313,3.632711172103882,8.805407105683116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.404296875,0.0,1496.837158203125,1895.4371337890625,0.0,4056.787109375,0.8998046517372131,1.0,0.0,3.0,1.0,0.0
18115920,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7520042061805725,0.419635534286499,0.3850887417793274,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8698440790176392,0.6609272360801697,0.6317257881164551,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9043242931365968,0.7439522743225098,0.5228436589241028,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.753280520439148,0.4220552742481231,0.4076539874076843,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.631892204284668,0.2444489747285843,1.1410901546478271,284.9956970214844,284.95001220703125,300.246337890625,291.70037841796875,298.081298828125,295.2645568847656,284.99493408203125,1.0,0.7515564560890198,0.3636881411075592,0.3636881411075592,1.0,1.0,-3.709368705749512,1.015081524848938,2.694287300109864,0.1800329089164734,0.927610456943512,0.927610456943512,0.0,333.5480651855469,310.0,59291.97265625,0.0,5025.51220703125,1.0,279.14141845703125,283.0434875488281,294.6767883300781,298.4388427734375,293.1499938964844,293.1499938964844,278.8500061035156,33696.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717705249786376,1.0,0.0,0.0,3.63268780708313,3.632711172103882,8.805407105683116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.404296875,0.0,1496.837158203125,1895.4371337890625,0.0,4056.787109375,0.8998046517372131,1.0,0.0,3.0,1.0,0.0
18115980,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7569212913513184,0.4183670282363891,0.3837523758411407,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8757952451705933,0.6588633060455322,0.6296115517616272,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9135740995407104,0.7473601698875427,0.5250723958015442,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7586745023727417,0.4216173589229584,0.4069779217243194,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6362630128860474,0.244369089603424,1.139186978340149,284.90478515625,284.95001220703125,300.23004150390625,291.6874694824219,298.0722045898437,295.26092529296875,284.90533447265625,1.0,0.7456989884376526,0.3629896938800812,0.3629896938800812,1.0,1.0,-3.704804182052612,1.011377215385437,2.6934268474578857,0.1774443835020065,0.8427740335464478,0.8427740335464478,0.0,322.10626220703125,298.0,59813.65234375,0.0,4939.71044921875,1.0,278.8585205078125,282.931884765625,294.7080078125,298.57244873046875,293.1499938964844,293.1499938964844,279.1499938964844,38783.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795963168144226,1.0,0.0,0.0,3.5088987350463867,3.50892186164856,8.215517937060213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.8779296875,0.0,1401.7999267578125,1895.4371337890625,0.0,4125.2138671875,0.8762322664260864,1.0,0.0,3.0,1.0,0.0
18116040,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7569212913513184,0.4183670282363891,0.3837523758411407,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8757952451705933,0.6588633060455322,0.6296115517616272,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9135740995407104,0.7473601698875427,0.5250723958015442,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7586745023727417,0.4216173589229584,0.4069779217243194,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6362630128860474,0.244369089603424,1.139186978340149,284.90478515625,284.95001220703125,300.23004150390625,291.6874694824219,298.0722045898437,295.26092529296875,284.90533447265625,1.0,0.7456989884376526,0.3629896938800812,0.3629896938800812,1.0,1.0,-3.704804182052612,1.011377215385437,2.6934268474578857,0.1774443835020065,0.8427740335464478,0.8427740335464478,0.0,322.10626220703125,298.0,59813.65234375,0.0,4939.71044921875,1.0,278.8585205078125,282.931884765625,294.7080078125,298.57244873046875,293.1499938964844,293.1499938964844,279.1499938964844,38783.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795963168144226,1.0,0.0,0.0,3.5088987350463867,3.50892186164856,8.215517937060213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.8779296875,0.0,1401.7999267578125,1895.4371337890625,0.0,4125.2138671875,0.8762322664260864,1.0,0.0,3.0,1.0,0.0
18116100,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7596465945243835,0.418179452419281,0.3831334412097931,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8790491223335266,0.6582660675048828,0.6285696625709534,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.918766975402832,0.749664306640625,0.526256263256073,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7616097927093506,0.4216713607311249,0.4066311120986938,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6386183500289917,0.2444828003644943,1.1381120681762695,285.0082397460937,284.95001220703125,300.22198486328125,291.6810913085937,298.0709533691406,295.2635498046875,285.0086364746094,1.0,0.7426977157592773,0.3626405000686645,0.3626405000686645,1.0,1.0,-3.702512502670288,1.0095292329788208,2.6929831504821777,0.1760185807943344,0.914725422859192,0.914725422859192,0.0,316.2091369628906,298.0,58994.4140625,0.0,4895.759765625,1.0,279.0982971191406,283.0579528808594,294.6492919921875,298.3578186035156,293.1499938964844,293.1499938964844,279.1499938964844,34215.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736025929450988,1.0,0.0,0.0,3.556175708770752,3.5561985969543457,8.438392455900612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9609375,0.0,1418.259521484375,1895.4371337890625,0.0,4072.869873046875,0.8845983147621155,1.0,0.0,3.0,1.0,0.0
18116160,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7629517316818237,0.4180892407894134,0.3828256130218506,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8829101920127869,0.6578042507171631,0.6278830766677856,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9247647523880004,0.7520526647567749,0.5277416706085205,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7650757431983948,0.4218355119228363,0.4065232276916504,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6414163708686829,0.2446942031383514,1.1377744674682615,284.9949951171875,284.95001220703125,300.2139587402344,291.6747436523437,298.070556640625,295.2672119140625,284.9939270019531,1.0,0.7398093342781067,0.3623027503490448,0.3623027503490448,1.0,1.0,-3.7025649547576895,1.0084540843963623,2.694110870361328,0.1748938709497451,0.92335444688797,0.92335444688797,0.0,309.9667358398437,286.0,59079.47265625,0.0,4856.4384765625,1.0,279.1422424316406,283.0468444824219,294.6504211425781,298.3988952636719,293.1499938964844,293.1499938964844,278.8500061035156,33590.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713137149810792,1.0,0.0,0.0,3.617631435394287,3.617654800415039,8.732567380320688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7646484375,0.0,1479.583984375,1895.4371337890625,0.0,4052.771240234375,0.8961179256439209,1.0,0.0,3.0,1.0,0.0
18116220,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.768863320350647,0.4168650209903717,0.3815256357192993,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8899495005607605,0.655765175819397,0.6257861852645874,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9358958005905152,0.7554603219032288,0.529971182346344,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7714908123016357,0.4214194118976593,0.4058631062507629,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6466495990753174,0.2446598708629608,1.1360528469085691,284.9057006835937,284.95001220703125,300.19805908203125,291.6621398925781,298.0615234375,295.26336669921875,284.9062194824219,1.0,0.7338321805000305,0.3616272211074829,0.3616272211074829,1.0,1.0,-3.698303699493408,1.0049231052398682,2.69338059425354,0.1724162250757217,0.8399357795715332,0.8399357795715332,0.0,298.3623962402344,274.0,59596.0078125,0.0,4770.83740234375,1.0,278.8586730957031,282.9371643066406,294.682861328125,298.5333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38754.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792253375053406,1.0,0.0,0.0,3.4918200969696045,3.4918432235717773,8.135739335557446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.27685546875,0.0,1383.9222412109375,1895.4371337890625,0.0,4121.986328125,0.8724403381347656,1.0,0.0,3.0,1.0,0.0
18116280,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.768863320350647,0.4168650209903717,0.3815256357192993,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8899495005607605,0.655765175819397,0.6257861852645874,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9358958005905152,0.7554603219032288,0.529971182346344,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7714908123016357,0.4214194118976593,0.4058631062507629,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6466495990753174,0.2446598708629608,1.1360528469085691,284.9057006835937,284.95001220703125,300.19805908203125,291.6621398925781,298.0615234375,295.26336669921875,284.9062194824219,1.0,0.7338321805000305,0.3616272211074829,0.3616272211074829,1.0,1.0,-3.698303699493408,1.0049231052398682,2.69338059425354,0.1724162250757217,0.8399357795715332,0.8399357795715332,0.0,298.3623962402344,274.0,59596.0078125,0.0,4770.83740234375,1.0,278.8586730957031,282.9371643066406,294.682861328125,298.5333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38754.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792253375053406,1.0,0.0,0.0,3.4918200969696045,3.4918432235717773,8.135739335557446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.27685546875,0.0,1383.9222412109375,1895.4371337890625,0.0,4121.986328125,0.8724403381347656,1.0,0.0,3.0,1.0,0.0
18116340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7760298848152161,0.4166119396686554,0.3806297481060028,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8982753753662109,0.6547168493270874,0.6240784525871277,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9483697414398192,0.7601446509361267,0.5326418280601501,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7790464758872986,0.4216479659080505,0.4054230749607086,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6528394222259521,0.2450206279754638,1.1348097324371338,284.9947814941406,284.95001220703125,300.1822814941406,291.6496276855469,298.0600891113281,295.26971435546875,284.9940185546875,1.0,0.7278573513031006,0.3609517216682434,0.3609517216682434,1.0,1.0,-3.69635009765625,1.0021305084228516,2.6942195892333984,0.1699433922767639,0.9197342395782472,0.9197342395782472,0.0,286.14434814453125,262.0,58877.05078125,0.0,4688.12548828125,1.0,279.1411437988281,283.0509948730469,294.6263122558594,298.3614807128906,293.1499938964844,293.1499938964844,278.8500061035156,33643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710232615470886,1.0,0.0,0.0,3.6000919342041016,3.6001150608062744,8.648095786156773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4326171875,0.0,1460.96142578125,1895.4371337890625,0.0,4050.216552734375,0.89244544506073,1.0,0.0,3.0,1.0,0.0
18116400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7760298848152161,0.4166119396686554,0.3806297481060028,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8982753753662109,0.6547168493270874,0.6240784525871277,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9483697414398192,0.7601446509361267,0.5326418280601501,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7790464758872986,0.4216479659080505,0.4054230749607086,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6528394222259521,0.2450206279754638,1.1348097324371338,284.9947814941406,284.95001220703125,300.1822814941406,291.6496276855469,298.0600891113281,295.26971435546875,284.9940185546875,1.0,0.7278573513031006,0.3609517216682434,0.3609517216682434,1.0,1.0,-3.69635009765625,1.0021305084228516,2.6942195892333984,0.1699433922767639,0.9197342395782472,0.9197342395782472,0.0,286.14434814453125,262.0,58877.05078125,0.0,4688.12548828125,1.0,279.1411437988281,283.0509948730469,294.6263122558594,298.3614807128906,293.1499938964844,293.1499938964844,278.8500061035156,33643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710232615470886,1.0,0.0,0.0,3.6000919342041016,3.6001150608062744,8.648095786156773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4326171875,0.0,1460.96142578125,1895.4371337890625,0.0,4050.216552734375,0.89244544506073,1.0,0.0,3.0,1.0,0.0
18116460,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7830809950828552,0.4154244661331177,0.3793501555919647,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9066064953804016,0.6527197360992432,0.6219972968101501,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9600914120674132,0.7635427713394165,0.5348544120788574,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7866169810295105,0.4212463200092315,0.4047678709030151,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6591711044311523,0.2450209558010101,1.1332186460494995,284.9063415527344,284.95001220703125,300.1666259765625,291.63720703125,298.0503234863281,295.2646789550781,284.9068298339844,1.0,0.7218063473701477,0.3602937459945678,0.3602937459945678,1.0,1.0,-3.692274570465088,0.9987160563468932,2.69355845451355,0.1675418764352798,0.8370844721794128,0.8370844721794128,0.0,274.5121459960937,250.0,59387.77734375,0.0,4603.20458984375,1.0,278.8587646484375,282.9420166015625,294.6581115722656,298.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38742.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789225459098816,1.0,0.0,0.0,3.4756033420562744,3.475626230239868,8.060346772253979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.55908203125,0.0,1367.2030029296875,1895.4371337890625,0.0,4119.3505859375,0.8688402771949768,1.0,0.0,3.0,1.0,0.0
18116520,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7830809950828552,0.4154244661331177,0.3793501555919647,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9066064953804016,0.6527197360992432,0.6219972968101501,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9600914120674132,0.7635427713394165,0.5348544120788574,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7866169810295105,0.4212463200092315,0.4047678709030151,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6591711044311523,0.2450209558010101,1.1332186460494995,284.9063415527344,284.95001220703125,300.1666259765625,291.63720703125,298.0503234863281,295.2646789550781,284.9068298339844,1.0,0.7218063473701477,0.3602937459945678,0.3602937459945678,1.0,1.0,-3.692274570465088,0.9987160563468932,2.69355845451355,0.1675418764352798,0.8370844721794128,0.8370844721794128,0.0,274.5121459960937,250.0,59387.77734375,0.0,4603.20458984375,1.0,278.8587646484375,282.9420166015625,294.6581115722656,298.49517822265625,293.1499938964844,293.1499938964844,279.1499938964844,38742.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789225459098816,1.0,0.0,0.0,3.4756033420562744,3.475626230239868,8.060346772253979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.55908203125,0.0,1367.2030029296875,1895.4371337890625,0.0,4119.3505859375,0.8688402771949768,1.0,0.0,3.0,1.0,0.0
