time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7915944457054138,0.4151935875415802,0.378477543592453,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.917214035987854,0.6517007946968079,0.6203256249427795,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9726203680038452,0.7682144045829773,0.5375174283981323,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7955173850059509,0.4214818775653839,0.4043364226818084,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6666963696479797,0.2454115897417068,1.132113695144653,284.9942321777344,284.95001220703125,300.1510314941406,291.6248779296875,298.0489807128906,295.2709655761719,284.99346923828125,1.0,0.7157686352729797,0.3596357703208923,0.3596357703208923,1.0,1.0,-3.690560102462769,0.9960562586784364,2.6945037841796875,0.1651578694581985,0.9160029888153076,0.9160029888153076,0.0,262.2754211425781,238.0,58682.12890625,0.0,4521.2626953125,1.0,279.1410217285156,283.054443359375,294.6015930175781,298.3241882324219,293.1499938964844,293.1499938964844,278.8500061035156,33630.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707262516021729,1.0,0.0,0.0,3.584857225418091,3.584880113601685,8.575056540394144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2392578125,0.0,1444.4825439453125,1895.4371337890625,0.0,4047.602783203125,0.8890175223350525,1.0,0.0,3.0,1.0,0.0
18116640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7915944457054138,0.4151935875415802,0.378477543592453,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.917214035987854,0.6517007946968079,0.6203256249427795,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9726203680038452,0.7682144045829773,0.5375174283981323,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7955173850059509,0.4214818775653839,0.4043364226818084,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6666963696479797,0.2454115897417068,1.132113695144653,284.9942321777344,284.95001220703125,300.1510314941406,291.6248779296875,298.0489807128906,295.2709655761719,284.99346923828125,1.0,0.7157686352729797,0.3596357703208923,0.3596357703208923,1.0,1.0,-3.690560102462769,0.9960562586784364,2.6945037841796875,0.1651578694581985,0.9160029888153076,0.9160029888153076,0.0,262.2754211425781,238.0,58682.12890625,0.0,4521.2626953125,1.0,279.1410217285156,283.054443359375,294.6015930175781,298.3241882324219,293.1499938964844,293.1499938964844,278.8500061035156,33630.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707262516021729,1.0,0.0,0.0,3.584857225418091,3.584880113601685,8.575056540394144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.2392578125,0.0,1444.4825439453125,1895.4371337890625,0.0,4047.602783203125,0.8890175223350525,1.0,0.0,3.0,1.0,0.0
18116700,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7960280776023865,0.4146502912044525,0.3780100047588348,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9229527711868286,0.6507647037506104,0.6194763779640198,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.978624939918518,0.7699320316314697,0.5387815237045288,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8001745939254761,0.4213337004184723,0.4041368365287781,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6707156896591187,0.2454682290554046,1.131749391555786,284.8803100585937,284.95001220703125,300.14324951171875,291.61871337890625,298.0444641113281,295.2688903808594,284.880126953125,1.0,0.712783932685852,0.3593067824840545,0.3593067824840545,1.0,1.0,-3.6898252964019775,0.9947587847709656,2.695066452026367,0.1641079038381576,0.8351751565933228,0.8351751565933228,0.0,256.2799377441406,238.0,59438.03515625,0.0,4481.421875,1.0,278.8998718261719,282.9193420410156,294.6496276855469,298.52587890625,293.1499938964844,293.1499938964844,278.8500061035156,38298.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976730227470398,1.0,0.0,0.0,3.5368239879608154,3.5368473529815674,8.346803497261135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8427734375,0.0,1427.523681640625,1895.4371337890625,0.0,4100.236328125,0.879494845867157,1.0,0.0,3.0,1.0,0.0
18116760,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8000367879867554,0.4140386879444122,0.37722909450531,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9282768368721008,0.6497333645820618,0.6182753443717957,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.983942687511444,0.771594226360321,0.5397225618362427,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8044643998146057,0.4210926592350006,0.4036937057971954,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6744460463523865,0.24544358253479,1.1306650638580322,284.9075927734375,284.95001220703125,300.135498046875,291.6125793457031,298.039306640625,295.265869140625,284.9085388183594,1.0,0.7096586227416992,0.3589988946914673,0.3589988946914673,1.0,1.0,-3.686736822128296,0.9927892684936525,2.693947553634644,0.1628568619489669,0.8347435593605042,0.8347435593605042,0.0,250.63034057617188,226.0,59170.07421875,0.0,4437.271484375,1.0,278.8582763671875,282.94793701171875,294.6342468261719,298.4579467773437,293.1499938964844,293.1499938964844,279.1499938964844,38894.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786862134933472,1.0,0.0,0.0,3.457098960876465,3.4571218490600586,7.974747404659865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.875,0.0,1349.4754638671875,1895.4371337890625,0.0,4117.29296875,0.8649714589118958,1.0,0.0,3.0,1.0,0.0
18116820,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8100621104240417,0.4138277769088745,0.3763717114925384,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9413992166519164,0.6487278938293457,0.6166145205497742,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9955374002456664,0.7762488722801208,0.5423680543899536,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8146255612373352,0.4213334023952484,0.4032657444477081,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6836323738098145,0.2458603084087371,1.129675030708313,284.9936828613281,284.95001220703125,300.1199951171875,291.60028076171875,298.0380554199219,295.27203369140625,284.992919921875,1.0,0.7035601735115051,0.3583831489086151,0.3583831489086151,1.0,1.0,-3.6851747035980233,0.9903145432472228,2.6948602199554443,0.160630851984024,0.9125001430511476,0.9125001430511476,0.0,238.3986358642578,214.0,58497.2109375,0.0,4355.97802734375,1.0,279.140869140625,283.0577087402344,294.5771179199219,298.28778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33616.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704806804656982,1.0,0.0,0.0,3.5704433917999268,3.5704662799835205,8.506239055350306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.4072265625,0.0,1429.0025634765625,1895.4371337890625,0.0,4045.44140625,0.8857726454734802,1.0,0.0,3.0,1.0,0.0
18116880,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8100621104240417,0.4138277769088745,0.3763717114925384,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9413992166519164,0.6487278938293457,0.6166145205497742,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9955374002456664,0.7762488722801208,0.5423680543899536,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8146255612373352,0.4213334023952484,0.4032657444477081,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6836323738098145,0.2458603084087371,1.129675030708313,284.9936828613281,284.95001220703125,300.1199951171875,291.60028076171875,298.0380554199219,295.27203369140625,284.992919921875,1.0,0.7035601735115051,0.3583831489086151,0.3583831489086151,1.0,1.0,-3.6851747035980233,0.9903145432472228,2.6948602199554443,0.160630851984024,0.9125001430511476,0.9125001430511476,0.0,238.3986358642578,214.0,58497.2109375,0.0,4355.97802734375,1.0,279.140869140625,283.0577087402344,294.5771179199219,298.28778076171875,293.1499938964844,293.1499938964844,278.8500061035156,33616.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704806804656982,1.0,0.0,0.0,3.5704433917999268,3.5704662799835205,8.506239055350306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.4072265625,0.0,1429.0025634765625,1895.4371337890625,0.0,4045.44140625,0.8857726454734802,1.0,0.0,3.0,1.0,0.0
18116940,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8173559904098511,0.4126425385475158,0.3752079010009765,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9512267112731934,0.6467217803001404,0.614647626876831,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7805740833282471,0.5357143878936768,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8222485780715942,0.4208956062793731,0.4026978313922882,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6909962296485901,0.2458680421113968,1.128680944442749,284.9022216796875,284.95001220703125,300.1044616699219,291.5879821777344,298.0304260253906,295.2701721191406,284.9020690917969,1.0,0.6966319680213928,0.3577674031257629,0.3577674031257629,1.0,1.0,-3.668793201446533,0.983190655708313,2.6856026649475098,0.1572938710451126,0.8273150324821472,0.8273150324821472,0.0,228.6279296875,217.0,58844.59765625,0.0,4253.17431640625,1.0,278.8590393066406,282.9482116699219,294.6083984375,298.4161682128906,293.1499938964844,293.1499938964844,279.1499938964844,38980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783355593681335,1.0,0.0,0.0,3.4390556812286377,3.439078092575073,7.891720201769203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.111328125,0.0,1331.9117431640625,1895.4371337890625,0.0,4114.23876953125,0.8608413338661194,1.0,0.0,3.0,1.0,0.0
18117000,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8173559904098511,0.4126425385475158,0.3752079010009765,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9512267112731934,0.6467217803001404,0.614647626876831,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7805740833282471,0.5357143878936768,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8222485780715942,0.4208956062793731,0.4026978313922882,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6909962296485901,0.2458680421113968,1.128680944442749,284.9022216796875,284.95001220703125,300.1044616699219,291.5879821777344,298.0304260253906,295.2701721191406,284.9020690917969,1.0,0.6966319680213928,0.3577674031257629,0.3577674031257629,1.0,1.0,-3.668793201446533,0.983190655708313,2.6856026649475098,0.1572938710451126,0.8273150324821472,0.8273150324821472,0.0,228.6279296875,217.0,58844.59765625,0.0,4253.17431640625,1.0,278.8590393066406,282.9482116699219,294.6083984375,298.4161682128906,293.1499938964844,293.1499938964844,279.1499938964844,38980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783355593681335,1.0,0.0,0.0,3.4390556812286377,3.439078092575073,7.891720201769203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.111328125,0.0,1331.9117431640625,1895.4371337890625,0.0,4114.23876953125,0.8608413338661194,1.0,0.0,3.0,1.0,0.0
18117060,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8208926320075989,0.4123959541320801,0.3746133148670196,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.955730438232422,0.6456575393676758,0.61324542760849,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7882014513015747,0.5275694727897644,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.826065719127655,0.4210720360279083,0.4025213420391083,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6948720812797546,0.246287390589714,1.1291193962097168,284.98858642578125,284.95001220703125,300.0888977050781,291.5756530761719,298.0388488769531,295.2893981933594,284.9879150390625,1.0,0.6934562921524048,0.357284665107727,0.357284665107727,1.0,1.0,-3.6596450805664062,0.9787588119506836,2.6808862686157227,0.1548993289470672,0.9019600749015808,0.9019600749015808,0.0,223.9400787353516,220.0,58063.66796875,0.0,4196.0302734375,1.0,279.1407165527344,283.0609436035156,294.5493469238281,298.234619140625,293.1499938964844,293.1499938964844,279.45001220703125,33850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694893956184388,1.0,0.0,0.0,3.540595769882202,3.540618419647217,8.364615382561169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.14013671875,0.0,1399.2225341796875,1895.4371337890625,0.0,4036.70947265625,0.8792426586151123,1.0,0.0,3.0,1.0,0.0
18117120,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8208926320075989,0.4123959541320801,0.3746133148670196,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.955730438232422,0.6456575393676758,0.61324542760849,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7882014513015747,0.5275694727897644,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.826065719127655,0.4210720360279083,0.4025213420391083,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6948720812797546,0.246287390589714,1.1291193962097168,284.98858642578125,284.95001220703125,300.0888977050781,291.5756530761719,298.0388488769531,295.2893981933594,284.9879150390625,1.0,0.6934562921524048,0.357284665107727,0.357284665107727,1.0,1.0,-3.6596450805664062,0.9787588119506836,2.6808862686157227,0.1548993289470672,0.9019600749015808,0.9019600749015808,0.0,223.9400787353516,220.0,58063.66796875,0.0,4196.0302734375,1.0,279.1407165527344,283.0609436035156,294.5493469238281,298.234619140625,293.1499938964844,293.1499938964844,279.45001220703125,33850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694893956184388,1.0,0.0,0.0,3.540595769882202,3.540618419647217,8.364615382561169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.14013671875,0.0,1399.2225341796875,1895.4371337890625,0.0,4036.70947265625,0.8792426586151123,1.0,0.0,3.0,1.0,0.0
18117180,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8224148750305176,0.4123674929141998,0.3745047450065613,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9573956727981568,0.6448939442634583,0.6124268770217896,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.7960470914840698,0.5242975950241089,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8278546929359436,0.4215005934238434,0.402820885181427,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6969525218009949,0.2469553798437118,1.1315919160842896,285.04705810546875,284.95001220703125,300.0732727050781,291.5632629394531,298.0481262207031,295.3095092773437,285.04498291015625,1.0,0.6924790143966675,0.3568018972873688,0.3568018972873688,1.0,1.0,-3.6579198837280273,0.9766695499420166,2.6812503337860107,0.1531118899583816,1.0,1.0,0.0,222.1639404296875,223.0,57636.3984375,0.0,4180.3251953125,1.0,279.4413757324219,283.1398620605469,294.5428771972656,298.1835632324219,293.1499938964844,293.1499938964844,279.1499938964844,31366.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627642631530762,1.0,0.0,0.0,3.728240489959717,3.728264570236206,9.274726835428736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.033203125,0.0,1586.55859375,1895.4371337890625,0.0,3977.188232421875,0.9194902181625366,1.0,0.0,3.0,1.0,0.0
18117240,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8224148750305176,0.4123674929141998,0.3745047450065613,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9573956727981568,0.6448939442634583,0.6124268770217896,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.7960470914840698,0.5242975950241089,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8278546929359436,0.4215005934238434,0.402820885181427,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6969525218009949,0.2469553798437118,1.1315919160842896,285.04705810546875,284.95001220703125,300.0732727050781,291.5632629394531,298.0481262207031,295.3095092773437,285.04498291015625,1.0,0.6924790143966675,0.3568018972873688,0.3568018972873688,1.0,1.0,-3.6579198837280273,0.9766695499420166,2.6812503337860107,0.1531118899583816,1.0,1.0,0.0,222.1639404296875,223.0,57636.3984375,0.0,4180.3251953125,1.0,279.4413757324219,283.1398620605469,294.5428771972656,298.1835632324219,293.1499938964844,293.1499938964844,279.1499938964844,31366.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627642631530762,1.0,0.0,0.0,3.728240489959717,3.728264570236206,9.274726835428736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.033203125,0.0,1586.55859375,1895.4371337890625,0.0,3977.188232421875,0.9194902181625366,1.0,0.0,3.0,1.0,0.0
18117300,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8222667574882507,0.4117412269115448,0.3742460310459137,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9570935964584352,0.6438848972320557,0.6118131875991821,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7989303469657898,0.524238109588623,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8279050588607788,0.4212914705276489,0.4028539955615997,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6972116231918335,0.2470374256372451,1.13264799118042,284.8982849121094,284.95001220703125,300.0654296875,291.5570678710937,298.0459289550781,295.310302734375,284.8939514160156,1.0,0.6925222873687744,0.3565605282783508,0.3565605282783508,1.0,1.0,-3.658112049102783,0.9759509563446044,2.6821610927581787,0.1523932814598083,0.9129595756530762,0.9129595756530762,0.0,222.14508056640625,223.0,58792.33203125,0.0,4180.7255859375,1.0,279.19586181640625,282.9617919921875,294.6014709472656,298.42169189453125,293.1499938964844,293.1499938964844,279.1499938964844,34945.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970706343650818,1.0,0.0,0.0,3.742983102798462,3.743007898330689,9.34822196541063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0244140625,0.0,1631.0062255859375,1895.4371337890625,0.0,4047.427734375,0.9236479997634888,1.0,0.0,3.0,1.0,0.0
18117360,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8211467862129211,0.4108819663524627,0.3735412061214447,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.955622375011444,0.6425959467887878,0.6106926798820496,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.8012174367904663,0.525539219379425,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8270570039749146,0.4208438694477081,0.4025233685970306,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6965802907943726,0.2469248473644256,1.1325676441192627,284.89208984375,284.95001220703125,300.0575561523437,291.5508117675781,298.04022216796875,295.30621337890625,284.8930053710937,1.0,0.6926966309547424,0.3563145101070404,0.3563145101070404,1.0,1.0,-3.6569883823394775,0.9748076796531676,2.682180643081665,0.1515334993600845,0.8887457251548767,0.8887457251548767,0.0,222.7628936767578,226.0,58657.140625,0.0,4181.5810546875,1.0,279.156982421875,282.95855712890625,294.5897216796875,298.375,293.1499938964844,293.1499938964844,279.45001220703125,37438.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746506810188292,1.0,0.0,0.0,3.686558723449707,3.6865832805633545,9.068502890841046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.74169921875,0.0,1585.091064453125,1895.4371337890625,0.0,4082.053466796875,0.9142066240310668,1.0,0.0,3.0,1.0,0.0
18117420,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8194365501403809,0.4104278683662414,0.3728893995285034,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.95310777425766,0.6413342952728271,0.6092303991317749,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.8068699836730957,0.5281248688697815,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8256641030311584,0.4208113551139831,0.4023149311542511,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6955274343490601,0.2471794188022613,1.1333078145980835,285.0014343261719,284.95001220703125,300.04168701171875,291.5382385253906,298.03857421875,295.3112487792969,285.0006408691406,1.0,0.6935877799987793,0.3558224737644195,0.3558224737644195,1.0,1.0,-3.6581873893737793,0.9736012816429138,2.6845860481262207,0.1499827355146408,0.9808282852172852,0.9808282852172852,0.0,224.1515350341797,229.0,57869.30078125,0.0,4193.494140625,1.0,279.4425964355469,283.09234619140625,294.5233154296875,298.1949462890625,293.1499938964844,293.1499938964844,279.1499938964844,33414.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680473208427428,1.0,0.0,0.0,3.790726661682129,3.790751695632935,9.588225111656357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3701171875,0.0,1675.347900390625,1895.4371337890625,0.0,4023.987060546875,0.9352036714553832,1.0,0.0,3.0,1.0,0.0
18117480,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8194365501403809,0.4104278683662414,0.3728893995285034,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.95310777425766,0.6413342952728271,0.6092303991317749,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.8068699836730957,0.5281248688697815,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8256641030311584,0.4208113551139831,0.4023149311542511,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6955274343490601,0.2471794188022613,1.1333078145980835,285.0014343261719,284.95001220703125,300.04168701171875,291.5382385253906,298.03857421875,295.3112487792969,285.0006408691406,1.0,0.6935877799987793,0.3558224737644195,0.3558224737644195,1.0,1.0,-3.6581873893737793,0.9736012816429138,2.6845860481262207,0.1499827355146408,0.9808282852172852,0.9808282852172852,0.0,224.1515350341797,229.0,57869.30078125,0.0,4193.494140625,1.0,279.4425964355469,283.09234619140625,294.5233154296875,298.1949462890625,293.1499938964844,293.1499938964844,279.1499938964844,33414.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680473208427428,1.0,0.0,0.0,3.790726661682129,3.790751695632935,9.588225111656357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3701171875,0.0,1675.347900390625,1895.4371337890625,0.0,4023.987060546875,0.9352036714553832,1.0,0.0,3.0,1.0,0.0
18117540,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8168205618858337,0.4090212881565094,0.3719730079174042,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9494632482528688,0.6391300559043884,0.6075399518013,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8109163641929626,0.5321963429450989,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8234860897064209,0.4201531410217285,0.4019883573055267,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6937248706817627,0.2470331788063049,1.1337456703186035,284.8876037597656,284.95001220703125,300.0256652832031,291.5255432128906,298.0268859863281,295.3027038574219,284.88922119140625,1.0,0.6949297785758972,0.3553304672241211,0.3553304672241211,1.0,1.0,-3.660087823867798,0.9726051092147828,2.6874828338623047,0.1486440598964691,0.8760387301445007,0.8760387301445007,0.0,226.3647918701172,232.0,58620.5,0.0,4212.4423828125,1.0,279.1564025878906,282.9556884765625,294.5545349121094,298.3396911621094,293.1499938964844,293.1499938964844,279.45001220703125,38887.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977522075176239,1.0,0.0,0.0,3.6852080821990967,3.6852328777313232,9.061859032044596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.5654296875,0.0,1594.506591796875,1895.4371337890625,0.0,4107.14697265625,0.9151837825775146,1.0,0.0,3.0,1.0,0.0
18117600,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8168205618858337,0.4090212881565094,0.3719730079174042,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9494632482528688,0.6391300559043884,0.6075399518013,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8109163641929626,0.5321963429450989,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8234860897064209,0.4201531410217285,0.4019883573055267,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6937248706817627,0.2470331788063049,1.1337456703186035,284.8876037597656,284.95001220703125,300.0256652832031,291.5255432128906,298.0268859863281,295.3027038574219,284.88922119140625,1.0,0.6949297785758972,0.3553304672241211,0.3553304672241211,1.0,1.0,-3.660087823867798,0.9726051092147828,2.6874828338623047,0.1486440598964691,0.8760387301445007,0.8760387301445007,0.0,226.3647918701172,232.0,58620.5,0.0,4212.4423828125,1.0,279.1564025878906,282.9556884765625,294.5545349121094,298.3396911621094,293.1499938964844,293.1499938964844,279.45001220703125,38887.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977522075176239,1.0,0.0,0.0,3.6852080821990967,3.6852328777313232,9.061859032044596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.5654296875,0.0,1594.506591796875,1895.4371337890625,0.0,4107.14697265625,0.9151837825775146,1.0,0.0,3.0,1.0,0.0
18117660,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8145216107368469,0.4086791574954986,0.3714714348316192,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9460842609405518,0.638032078742981,0.6062797904014587,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.815974235534668,0.5362043380737305,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8215119242668152,0.4202261567115783,0.4019107818603515,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6920590996742249,0.2472930401563644,1.1345980167388916,285.0043029785156,284.95001220703125,300.00946044921875,291.5127258300781,298.0238037109375,295.3059997558594,285.0036926269531,1.0,0.6965436339378357,0.3547633588314056,0.3547633588314056,1.0,1.0,-3.663715362548828,0.9719161987304688,2.69179916381836,0.1470838040113449,0.9731945991516112,0.9731945991516112,0.0,228.63507080078125,235.0,57823.51953125,0.0,4236.4384765625,1.0,279.4425354003906,283.0966491699219,294.4908447265625,298.1578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33707.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693941473960876,1.0,0.0,0.0,3.782898187637329,3.782922983169556,9.548663228997611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.587890625,0.0,1668.3333740234375,1895.4371337890625,0.0,4035.86962890625,0.9337112307548524,1.0,0.0,3.0,1.0,0.0
18117720,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8145216107368469,0.4086791574954986,0.3714714348316192,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9460842609405518,0.638032078742981,0.6062797904014587,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.815974235534668,0.5362043380737305,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8215119242668152,0.4202261567115783,0.4019107818603515,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6920590996742249,0.2472930401563644,1.1345980167388916,285.0043029785156,284.95001220703125,300.00946044921875,291.5127258300781,298.0238037109375,295.3059997558594,285.0036926269531,1.0,0.6965436339378357,0.3547633588314056,0.3547633588314056,1.0,1.0,-3.663715362548828,0.9719161987304688,2.69179916381836,0.1470838040113449,0.9731945991516112,0.9731945991516112,0.0,228.63507080078125,235.0,57823.51953125,0.0,4236.4384765625,1.0,279.4425354003906,283.0966491699219,294.4908447265625,298.1578369140625,293.1499938964844,293.1499938964844,279.1499938964844,33707.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693941473960876,1.0,0.0,0.0,3.782898187637329,3.782922983169556,9.548663228997611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.587890625,0.0,1668.3333740234375,1895.4371337890625,0.0,4035.86962890625,0.9337112307548524,1.0,0.0,3.0,1.0,0.0
18117780,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8115028738975525,0.4073066115379333,0.3706138730049133,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9418734908103944,0.635904848575592,0.6046938896179199,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.819529116153717,0.5411553978919983,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8189927339553833,0.4196248650550842,0.4016657173633575,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6899139285087585,0.2471485137939453,1.1351401805877686,284.89422607421875,284.95001220703125,299.9930114746094,291.49969482421875,298.0108337402344,295.2960510253906,284.8957214355469,1.0,0.6983368992805481,0.3541962206363678,0.3541962206363678,1.0,1.0,-3.66709566116333,0.9711319804191588,2.6959636211395264,0.1456402242183685,0.8744469285011292,0.8744469285011292,0.0,231.4193115234375,238.0,58573.203125,0.0,4263.01611328125,1.0,279.156494140625,282.96343994140625,294.5259094238281,298.3064880371094,293.1499938964844,293.1499938964844,279.45001220703125,38887.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783412218093872,1.0,0.0,0.0,3.675060749053955,3.6750855445861816,9.012023838295136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.22265625,0.0,1582.984130859375,1895.4371337890625,0.0,4114.2880859375,0.9129876494407654,1.0,0.0,3.0,1.0,0.0
18117840,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8115028738975525,0.4073066115379333,0.3706138730049133,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9418734908103944,0.635904848575592,0.6046938896179199,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.819529116153717,0.5411553978919983,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8189927339553833,0.4196248650550842,0.4016657173633575,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6899139285087585,0.2471485137939453,1.1351401805877686,284.89422607421875,284.95001220703125,299.9930114746094,291.49969482421875,298.0108337402344,295.2960510253906,284.8957214355469,1.0,0.6983368992805481,0.3541962206363678,0.3541962206363678,1.0,1.0,-3.66709566116333,0.9711319804191588,2.6959636211395264,0.1456402242183685,0.8744469285011292,0.8744469285011292,0.0,231.4193115234375,238.0,58573.203125,0.0,4263.01611328125,1.0,279.156494140625,282.96343994140625,294.5259094238281,298.3064880371094,293.1499938964844,293.1499938964844,279.45001220703125,38887.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783412218093872,1.0,0.0,0.0,3.675060749053955,3.6750855445861816,9.012023838295136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.22265625,0.0,1582.984130859375,1895.4371337890625,0.0,4114.2880859375,0.9129876494407654,1.0,0.0,3.0,1.0,0.0
18117900,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8099325895309448,0.4070540070533752,0.3701820075511932,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9396820664405824,0.6352700591087341,0.6038751602172852,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.8217377066612244,0.5437309741973877,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8176614046096802,0.4195906817913055,0.4014990329742431,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6887478828430176,0.2472110241651535,1.13514244556427,285.01239013671875,284.95001220703125,299.9847106933594,291.4931030273437,298.0079345703125,295.2958984375,285.01397705078125,1.0,0.6992279887199402,0.3539126813411712,0.3539126813411712,1.0,1.0,-3.668487548828125,0.9706496000289916,2.697838068008423,0.1448101550340652,0.9550548195838928,0.9550548195838928,0.0,232.854232788086,238.0,57694.33984375,0.0,4275.79052734375,1.0,279.402099609375,283.1051025390625,294.4633483886719,298.08746337890625,293.1499938964844,293.1499938964844,279.45001220703125,34461.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972353219985962,1.0,0.0,0.0,3.716513395309448,3.7165377140045166,9.216471994477616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.03564453125,0.0,1596.7113037109375,1895.4371337890625,0.0,4061.90625,0.9206165075302124,1.0,0.0,3.0,1.0,0.0
18117960,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8088903427124023,0.4069409668445587,0.3701099455356598,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9381013512611388,0.6348093748092651,0.6034598350524902,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.824147641658783,0.5457465052604675,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8167798519134521,0.419703722000122,0.4016154408454895,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6880225539207458,0.2473884224891662,1.1359866857528689,285.0082092285156,284.95001220703125,299.9763488769531,291.4864807128906,298.0066223144531,295.29791259765625,285.0072021484375,1.0,0.7002201080322266,0.353620171546936,0.353620171546936,1.0,1.0,-3.6714799404144287,0.9706350564956664,2.700845003128052,0.1441109627485275,0.9730398058891296,0.9730398058891296,0.0,234.07411193847656,241.0,57798.84765625,0.0,4291.5703125,1.0,279.4435119628906,283.1011047363281,294.4632568359375,298.1281433105469,293.1499938964844,293.1499938964844,279.1499938964844,33567.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97011798620224,1.0,0.0,0.0,3.778402090072632,3.7784268856048575,9.525979294267016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.21484375,0.0,1661.925537109375,1895.4371337890625,0.0,4042.248046875,0.9323574304580688,1.0,0.0,3.0,1.0,0.0
18118020,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8056216835975647,0.4055299758911133,0.3692364692687988,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9336551427841188,0.6326613426208496,0.6018746495246887,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8272566795349121,0.5510485172271729,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8141090273857117,0.4190844595432281,0.401371568441391,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.685754656791687,0.2472095191478729,1.1364444494247437,284.8959350585937,284.95001220703125,299.9593811035156,291.4730529785156,297.9926147460937,295.2867736816406,284.8973693847656,1.0,0.7021607756614685,0.3530351221561432,0.3530351221561432,1.0,1.0,-3.675164461135864,0.9698789715766908,2.7052855491638184,0.1426342874765396,0.8747344613075256,0.8747344613075256,0.0,237.1098022460937,244.0,58565.4765625,0.0,4320.65869140625,1.0,279.1565246582031,282.9657592773437,294.49969482421875,298.2793884277344,293.1499938964844,293.1499938964844,279.45001220703125,38801.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792110919952391,1.0,0.0,0.0,3.672509431838989,3.672534227371216,8.999516012409003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.1962890625,0.0,1579.443115234375,1895.4371337890625,0.0,4121.86181640625,0.9123470783233644,1.0,0.0,3.0,1.0,0.0
18118080,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8056216835975647,0.4055299758911133,0.3692364692687988,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9336551427841188,0.6326613426208496,0.6018746495246887,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8272566795349121,0.5510485172271729,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8141090273857117,0.4190844595432281,0.401371568441391,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.685754656791687,0.2472095191478729,1.1364444494247437,284.8959350585937,284.95001220703125,299.9593811035156,291.4730529785156,297.9926147460937,295.2867736816406,284.8973693847656,1.0,0.7021607756614685,0.3530351221561432,0.3530351221561432,1.0,1.0,-3.675164461135864,0.9698789715766908,2.7052855491638184,0.1426342874765396,0.8747344613075256,0.8747344613075256,0.0,237.1098022460937,244.0,58565.4765625,0.0,4320.65869140625,1.0,279.1565246582031,282.9657592773437,294.49969482421875,298.2793884277344,293.1499938964844,293.1499938964844,279.45001220703125,38801.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792110919952391,1.0,0.0,0.0,3.672509431838989,3.672534227371216,8.999516012409003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.1962890625,0.0,1579.443115234375,1895.4371337890625,0.0,4121.86181640625,0.9123470783233644,1.0,0.0,3.0,1.0,0.0
18118140,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8028389811515808,0.4051182270050049,0.3687041997909546,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9297595024108888,0.6315309405326843,0.6006230115890503,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.8314787149429321,0.5558483600616455,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8117907047271729,0.4191361665725708,0.4013076424598694,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6837926506996155,0.2474099844694137,1.1371585130691528,285.00836181640625,284.95001220703125,299.9421081542969,291.4593505859375,297.98748779296875,295.28759765625,285.0076599121094,1.0,0.7041122317314148,0.3524501025676727,0.3524501025676727,1.0,1.0,-3.6795692443847656,0.9693483114242554,2.7102208137512207,0.1410691440105438,0.972962200641632,0.972962200641632,0.0,239.924545288086,247.0,57794.140625,0.0,4350.3994140625,1.0,279.4424743652344,283.10223388671875,294.4374694824219,298.1015625,293.1499938964844,293.1499938964844,279.1499938964844,33591.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711279273033142,1.0,0.0,0.0,3.77529239654541,3.7753171920776367,9.510305858384528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2646484375,0.0,1658.43994140625,1895.4371337890625,0.0,4051.137451171875,0.9319228529930116,1.0,0.0,3.0,1.0,0.0
18118200,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8028389811515808,0.4051182270050049,0.3687041997909546,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9297595024108888,0.6315309405326843,0.6006230115890503,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.8314787149429321,0.5558483600616455,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8117907047271729,0.4191361665725708,0.4013076424598694,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6837926506996155,0.2474099844694137,1.1371585130691528,285.00836181640625,284.95001220703125,299.9421081542969,291.4593505859375,297.98748779296875,295.28759765625,285.0076599121094,1.0,0.7041122317314148,0.3524501025676727,0.3524501025676727,1.0,1.0,-3.6795692443847656,0.9693483114242554,2.7102208137512207,0.1410691440105438,0.972962200641632,0.972962200641632,0.0,239.924545288086,247.0,57794.140625,0.0,4350.3994140625,1.0,279.4424743652344,283.10223388671875,294.4374694824219,298.1015625,293.1499938964844,293.1499938964844,279.1499938964844,33591.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711279273033142,1.0,0.0,0.0,3.77529239654541,3.7753171920776367,9.510305858384528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2646484375,0.0,1658.43994140625,1895.4371337890625,0.0,4051.137451171875,0.9319228529930116,1.0,0.0,3.0,1.0,0.0
18118260,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7994982004165649,0.4036703109741211,0.3677931725978851,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9252822995185852,0.6293564438819885,0.5990078449249268,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.8341894149780273,0.5612633228302002,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8090338110923767,0.4184923470020294,0.4010392427444458,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6814998388290405,0.2471924424171447,1.1374493837356567,284.8958435058594,284.95001220703125,299.9244689941406,291.4454040527344,297.9728698730469,295.2758178710937,284.8972473144531,1.0,0.7060712575912476,0.3518585860729217,0.3518585860729217,1.0,1.0,-3.6830782890319824,0.9685093760490416,2.714568853378296,0.1395470201969146,0.8745195865631104,0.8745195865631104,0.0,243.06678771972656,250.0,58557.125,0.0,4379.79345703125,1.0,279.1565246582031,282.9664001464844,294.4722900390625,298.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,38794.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802260398864746,1.0,0.0,0.0,3.671367883682251,3.6713926792144775,8.993921483124723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.41259765625,0.0,1578.1051025390625,1895.4371337890625,0.0,4130.68798828125,0.9120858311653136,1.0,0.0,3.0,1.0,0.0
18118320,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7994982004165649,0.4036703109741211,0.3677931725978851,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9252822995185852,0.6293564438819885,0.5990078449249268,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.8341894149780273,0.5612633228302002,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8090338110923767,0.4184923470020294,0.4010392427444458,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6814998388290405,0.2471924424171447,1.1374493837356567,284.8958435058594,284.95001220703125,299.9244689941406,291.4454040527344,297.9728698730469,295.2758178710937,284.8972473144531,1.0,0.7060712575912476,0.3518585860729217,0.3518585860729217,1.0,1.0,-3.6830782890319824,0.9685093760490416,2.714568853378296,0.1395470201969146,0.8745195865631104,0.8745195865631104,0.0,243.06678771972656,250.0,58557.125,0.0,4379.79345703125,1.0,279.1565246582031,282.9664001464844,294.4722900390625,298.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,38794.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802260398864746,1.0,0.0,0.0,3.671367883682251,3.6713926792144775,8.993921483124723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.41259765625,0.0,1578.1051025390625,1895.4371337890625,0.0,4130.68798828125,0.9120858311653136,1.0,0.0,3.0,1.0,0.0
18118380,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7967313528060913,0.4032239317893982,0.3672317564487457,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9214392304420472,0.6281999349594116,0.5977345108985901,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.8380610346794128,0.5660980939865112,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8066596388816833,0.4185247123241424,0.4009589254856109,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6795472502708435,0.2473594099283218,1.1380213499069214,285.0078430175781,284.95001220703125,299.906494140625,291.43115234375,297.9671325683594,295.2760925292969,285.0071716308594,1.0,0.7080140709877014,0.3512670695781708,0.3512670695781708,1.0,1.0,-3.6872732639312735,0.9678840637207032,2.719389200210572,0.1379315704107284,0.9722496867179872,0.9722496867179872,0.0,245.9392242431641,253.0,57778.8671875,0.0,4409.44775390625,1.0,279.4424743652344,283.1026916503906,294.4093017578125,298.0723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972148895263672,1.0,0.0,0.0,3.7738254070281982,3.773850202560425,9.502915645498432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.361328125,0.0,1656.7799072265625,1895.4371337890625,0.0,4060.112060546875,0.9315968751907348,1.0,0.0,3.0,1.0,0.0
