time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7967313528060913,0.4032239317893982,0.3672317564487457,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9214392304420472,0.6281999349594116,0.5977345108985901,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.8380610346794128,0.5660980939865112,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8066596388816833,0.4185247123241424,0.4009589254856109,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6795472502708435,0.2473594099283218,1.1380213499069214,285.0078430175781,284.95001220703125,299.906494140625,291.43115234375,297.9671325683594,295.2760925292969,285.0071716308594,1.0,0.7080140709877014,0.3512670695781708,0.3512670695781708,1.0,1.0,-3.6872732639312735,0.9678840637207032,2.719389200210572,0.1379315704107284,0.9722496867179872,0.9722496867179872,0.0,245.9392242431641,253.0,57778.8671875,0.0,4409.44775390625,1.0,279.4424743652344,283.1026916503906,294.4093017578125,298.0723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972148895263672,1.0,0.0,0.0,3.7738254070281982,3.773850202560425,9.502915645498432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.361328125,0.0,1656.7799072265625,1895.4371337890625,0.0,4060.112060546875,0.9315968751907348,1.0,0.0,3.0,1.0,0.0
18118500,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7953740954399109,0.4025704860687256,0.3669568598270416,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9195762276649476,0.6272030472755432,0.5971308350563049,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.8393977284431458,0.5684912204742432,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8055091500282288,0.4182780385017395,0.400967538356781,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6786437034606934,0.2473016530275344,1.1385562419891355,284.88006591796875,284.95001220703125,299.8973388671875,291.4239196777344,297.9606018066406,295.2713928222656,284.8777770996094,1.0,0.7090275287628174,0.3509713113307953,0.3509713113307953,1.0,1.0,-3.689753532409668,0.9676840901374816,2.722069501876831,0.1372347474098205,0.885252833366394,0.885252833366394,0.0,247.39442443847656,253.0,58763.54296875,0.0,4425.46826171875,1.0,279.1948547363281,282.9484558105469,294.4587097167969,298.2845153808594,293.1499938964844,293.1499938964844,279.1499938964844,37282.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786497950553894,1.0,0.0,0.0,3.74873423576355,3.748759508132935,9.37697166136786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4228515625,0.0,1655.670654296875,1895.4371337890625,0.0,4116.97607421875,0.9263811707496644,1.0,0.0,3.0,1.0,0.0
18118560,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.793451189994812,0.4017523527145386,0.3663004636764526,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.917109489440918,0.6260117292404175,0.5961064100265503,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.8404099345207214,0.5714899897575378,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8038642406463623,0.4178698658943176,0.4006802439689636,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6773015260696411,0.2471139132976532,1.1381891965866089,284.8957214355469,284.95001220703125,299.8880920410156,291.4165954589844,297.95220947265625,295.2641296386719,284.89727783203125,1.0,0.7099494338035583,0.3506840467453003,0.3506840467453003,1.0,1.0,-3.690554141998291,0.9669920802116394,2.723562240600586,0.1364050656557083,0.8739017248153687,0.8739017248153687,0.0,249.11219787597656,256.0,58531.64453125,0.0,4438.51708984375,1.0,279.1565856933594,282.9675598144531,294.4435729980469,298.2211608886719,293.1499938964844,293.1499938964844,279.45001220703125,38830.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812299609184264,1.0,0.0,0.0,3.668534278869629,3.668558835983277,8.980043162409856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.60400390625,0.0,1575.1722412109375,1895.4371337890625,0.0,4139.40576171875,0.9115384817123412,1.0,0.0,3.0,1.0,0.0
18118620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7907424569129944,0.4012772440910339,0.3657141625881195,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9134411215782166,0.6248349547386169,0.5948159694671631,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.8439508080482483,0.5762884616851807,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8015052676200867,0.4178924262523651,0.400591492652893,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6753970384597778,0.2472554892301559,1.1386511325836182,285.0072937011719,284.95001220703125,299.8692932128906,291.40167236328125,297.94610595703125,295.2641296386719,285.0066223144531,1.0,0.7118614315986633,0.3501095175743103,0.3501095175743103,1.0,1.0,-3.694512605667114,0.9663408398628236,2.7281715869903564,0.1348134726285934,0.971137523651123,0.971137523651123,0.0,252.0014038085937,259.0,57750.921875,0.0,4467.74072265625,1.0,279.44244384765625,283.1033630371094,294.3797912597656,298.04107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33611.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973148763179779,1.0,0.0,0.0,3.771270513534546,3.771295309066773,9.490053685112798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.580078125,0.0,1653.8580322265625,1895.4371337890625,0.0,4068.8896484375,0.931029200553894,1.0,0.0,3.0,1.0,0.0
18118680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7907424569129944,0.4012772440910339,0.3657141625881195,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9134411215782166,0.6248349547386169,0.5948159694671631,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.8439508080482483,0.5762884616851807,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8015052676200867,0.4178924262523651,0.400591492652893,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6753970384597778,0.2472554892301559,1.1386511325836182,285.0072937011719,284.95001220703125,299.8692932128906,291.40167236328125,297.94610595703125,295.2641296386719,285.0066223144531,1.0,0.7118614315986633,0.3501095175743103,0.3501095175743103,1.0,1.0,-3.694512605667114,0.9663408398628236,2.7281715869903564,0.1348134726285934,0.971137523651123,0.971137523651123,0.0,252.0014038085937,259.0,57750.921875,0.0,4467.74072265625,1.0,279.44244384765625,283.1033630371094,294.3797912597656,298.04107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33611.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973148763179779,1.0,0.0,0.0,3.771270513534546,3.771295309066773,9.490053685112798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.580078125,0.0,1653.8580322265625,1895.4371337890625,0.0,4068.8896484375,0.931029200553894,1.0,0.0,3.0,1.0,0.0
18118740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7875418066978455,0.3997834026813507,0.3647612333297729,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9093677401542664,0.6226338744163513,0.5931730270385742,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.8459433317184448,0.5816245079040527,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7987816333770752,0.4172323942184448,0.4003063142299652,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6732161641120911,0.246986985206604,1.138713836669922,284.8957824707031,284.95001220703125,299.8500061035156,291.38641357421875,297.930908203125,295.2521057128906,284.8971862792969,1.0,0.7137618660926819,0.3495349884033203,0.3495349884033203,1.0,1.0,-3.6975483894348153,0.9653957486152648,2.7321527004241943,0.133285790681839,0.8730078339576721,0.8730078339576721,0.0,255.1846923828125,262.0,58498.34765625,0.0,4496.2958984375,1.0,279.15655517578125,282.96875,294.4132385253906,298.1884460449219,293.1499938964844,293.1499938964844,279.45001220703125,38829.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822308421134948,1.0,0.0,0.0,3.665464401245117,3.6654889583587646,8.965020583673322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.173828125,0.0,1571.7049560546875,1895.4371337890625,0.0,4148.08447265625,0.9108021855354308,1.0,0.0,3.0,1.0,0.0
18118800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7875418066978455,0.3997834026813507,0.3647612333297729,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9093677401542664,0.6226338744163513,0.5931730270385742,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.8459433317184448,0.5816245079040527,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7987816333770752,0.4172323942184448,0.4003063142299652,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6732161641120911,0.246986985206604,1.138713836669922,284.8957824707031,284.95001220703125,299.8500061035156,291.38641357421875,297.930908203125,295.2521057128906,284.8971862792969,1.0,0.7137618660926819,0.3495349884033203,0.3495349884033203,1.0,1.0,-3.6975483894348153,0.9653957486152648,2.7321527004241943,0.133285790681839,0.8730078339576721,0.8730078339576721,0.0,255.1846923828125,262.0,58498.34765625,0.0,4496.2958984375,1.0,279.15655517578125,282.96875,294.4132385253906,298.1884460449219,293.1499938964844,293.1499938964844,279.45001220703125,38829.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822308421134948,1.0,0.0,0.0,3.665464401245117,3.6654889583587646,8.965020583673322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.173828125,0.0,1571.7049560546875,1895.4371337890625,0.0,4148.08447265625,0.9108021855354308,1.0,0.0,3.0,1.0,0.0
18118860,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7847442626953125,0.399114042520523,0.3640681207180023,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9058018922805786,0.6212683320045471,0.5917779803276062,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8489623665809631,0.5865823030471802,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7963324189186096,0.417076051235199,0.4001216292381286,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.671187698841095,0.2469228357076645,1.1386151313781738,285.0063781738281,284.95001220703125,299.8296813964844,291.3724975585937,297.92303466796875,295.2501525878906,285.0056457519531,1.0,0.715599775314331,0.3489859700202942,0.3489859700202942,1.0,1.0,-3.700655937194824,0.9645554423332214,2.736100435256958,0.1317168325185775,0.9693151712417604,0.9693151712417604,0.0,258.1737060546875,265.0,57701.16015625,0.0,4523.88037109375,1.0,279.4424133300781,283.1040954589844,294.3496398925781,298.0075988769531,293.1499938964844,293.1499938964844,279.1499938964844,33630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973980188369751,1.0,0.0,0.0,3.7672858238220215,3.767310619354248,9.470010127188288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.16015625,0.0,1649.31494140625,1895.4371337890625,0.0,4076.179931640625,0.9301380515098572,1.0,0.0,3.0,1.0,0.0
18118920,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7847442626953125,0.399114042520523,0.3640681207180023,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9058018922805786,0.6212683320045471,0.5917779803276062,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8489623665809631,0.5865823030471802,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7963324189186096,0.417076051235199,0.4001216292381286,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.671187698841095,0.2469228357076645,1.1386151313781738,285.0063781738281,284.95001220703125,299.8296813964844,291.3724975585937,297.92303466796875,295.2501525878906,285.0056457519531,1.0,0.715599775314331,0.3489859700202942,0.3489859700202942,1.0,1.0,-3.700655937194824,0.9645554423332214,2.736100435256958,0.1317168325185775,0.9693151712417604,0.9693151712417604,0.0,258.1737060546875,265.0,57701.16015625,0.0,4523.88037109375,1.0,279.4424133300781,283.1040954589844,294.3496398925781,298.0075988769531,293.1499938964844,293.1499938964844,279.1499938964844,33630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973980188369751,1.0,0.0,0.0,3.7672858238220215,3.767310619354248,9.470010127188288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.16015625,0.0,1649.31494140625,1895.4371337890625,0.0,4076.179931640625,0.9301380515098572,1.0,0.0,3.0,1.0,0.0
18118980,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7810729146003723,0.3972131609916687,0.3628087937831878,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9015269875526428,0.6186544299125671,0.5898112058639526,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8500673770904541,0.592243492603302,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7931163311004639,0.4159972071647644,0.3995092213153839,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6684232354164124,0.2461738586425781,1.1368879079818726,284.89459228515625,284.95001220703125,299.8077697753906,291.36151123046875,297.9040222167969,295.23388671875,284.8959045410156,1.0,0.7172672748565674,0.348436951637268,0.348436951637268,1.0,1.0,-3.7007784843444815,0.9627929329872132,2.737985610961914,0.1300678700208664,0.8702760338783264,0.8702760338783264,0.0,261.6859130859375,268.0,58393.89453125,0.0,4546.43603515625,1.0,279.1566162109375,282.9703063964844,294.3860778808594,298.15447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38933.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826131463050842,1.0,0.0,0.0,3.657485485076904,3.657510042190552,8.92603338797926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7783203125,0.0,1563.5040283203125,1895.4371337890625,0.0,4151.396484375,0.9090926051139832,1.0,0.0,3.0,1.0,0.0
18119040,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7810729146003723,0.3972131609916687,0.3628087937831878,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9015269875526428,0.6186544299125671,0.5898112058639526,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8500673770904541,0.592243492603302,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7931163311004639,0.4159972071647644,0.3995092213153839,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6684232354164124,0.2461738586425781,1.1368879079818726,284.89459228515625,284.95001220703125,299.8077697753906,291.36151123046875,297.9040222167969,295.23388671875,284.8959045410156,1.0,0.7172672748565674,0.348436951637268,0.348436951637268,1.0,1.0,-3.7007784843444815,0.9627929329872132,2.737985610961914,0.1300678700208664,0.8702760338783264,0.8702760338783264,0.0,261.6859130859375,268.0,58393.89453125,0.0,4546.43603515625,1.0,279.1566162109375,282.9703063964844,294.3860778808594,298.15447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38933.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826131463050842,1.0,0.0,0.0,3.657485485076904,3.657510042190552,8.92603338797926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7783203125,0.0,1563.5040283203125,1895.4371337890625,0.0,4151.396484375,0.9090926051139832,1.0,0.0,3.0,1.0,0.0
18119100,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7790651321411133,0.396632432937622,0.3621273338794708,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8992136716842651,0.617703914642334,0.5887473821640015,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.8511180877685547,0.5943326354026794,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.791299045085907,0.415663331747055,0.399105042219162,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6668046712875366,0.2458633184432983,1.1354389190673828,285.0092163085937,284.95001220703125,299.7962646484375,291.3570556640625,297.8976745605469,295.2301940917969,285.0105285644531,1.0,0.7179318070411682,0.348162442445755,0.348162442445755,1.0,1.0,-3.698963880538941,0.9613404870033264,2.737623453140259,0.1290078610181808,0.948131501674652,0.948131501674652,0.0,263.5616149902344,268.0,57471.640625,0.0,4553.21240234375,1.0,279.40167236328125,283.1094055175781,294.32476806640625,297.9344787597656,293.1499938964844,293.1499938964844,279.45001220703125,34519.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976332187652588,1.0,0.0,0.0,3.69774341583252,3.697767734527588,9.1236125854266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.283203125,0.0,1575.718017578125,1895.4371337890625,0.0,4096.76025390625,0.916437327861786,1.0,0.0,3.0,1.0,0.0
18119160,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7775644063949585,0.3961688578128814,0.3617728352546692,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8973962664604187,0.6168938279151917,0.5880423188209534,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.998798370361328,0.8524346351623535,0.5957426428794861,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7899195551872253,0.4154438972473144,0.3989468514919281,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6655542254447937,0.2456301748752594,1.134637713432312,285.00225830078125,284.95001220703125,299.78436279296875,291.353271484375,297.89306640625,295.2289428710937,285.0011291503906,1.0,0.7186090350151062,0.3479160070419311,0.3479160070419311,1.0,1.0,-3.698239326477051,0.9603077173233032,2.737931728363037,0.1281310766935348,0.962688684463501,0.962688684463501,0.0,265.167236328125,271.0,57518.86328125,0.0,4561.32373046875,1.0,279.4433898925781,283.1041259765625,294.3263854980469,297.9731140136719,293.1499938964844,293.1499938964844,279.1499938964844,33701.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736735224723816,1.0,0.0,0.0,3.756878137588501,3.756902694702149,9.41775738283468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7373046875,0.0,1637.6591796875,1895.4371337890625,0.0,4073.491943359375,0.9275696277618408,1.0,0.0,3.0,1.0,0.0
18119220,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7732763290405273,0.3940455913543701,0.3603269755840301,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.892467737197876,0.6140341758728027,0.5858584642410278,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.996376633644104,0.8535993695259094,0.5970796942710876,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7860286235809326,0.4141179621219635,0.398112803697586,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6620912551879883,0.2445627748966217,1.1315051317214966,284.8925476074219,284.95001220703125,299.75946044921875,291.3475341796875,297.8742370605469,295.214111328125,284.8938293457031,1.0,0.7195423245429993,0.3474231660366058,0.3474231660366058,1.0,1.0,-3.690709590911865,0.9563874006271362,2.7343220710754395,0.1260634660720825,0.862819492816925,0.862819492816925,0.0,269.19610595703125,274.0,58076.859375,0.0,4565.6552734375,1.0,279.1567687988281,282.9752502441406,294.3683776855469,298.1176452636719,293.1499938964844,293.1499938964844,279.45001220703125,39218.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816224575042723,1.0,0.0,0.0,3.6329846382141113,3.633009195327759,8.806846381048672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.44970703125,0.0,1538.2884521484375,1895.4371337890625,0.0,4142.81103515625,0.9038648009300232,1.0,0.0,3.0,1.0,0.0
18119280,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7732763290405273,0.3940455913543701,0.3603269755840301,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.892467737197876,0.6140341758728027,0.5858584642410278,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.996376633644104,0.8535993695259094,0.5970796942710876,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7860286235809326,0.4141179621219635,0.398112803697586,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6620912551879883,0.2445627748966217,1.1315051317214966,284.8925476074219,284.95001220703125,299.75946044921875,291.3475341796875,297.8742370605469,295.214111328125,284.8938293457031,1.0,0.7195423245429993,0.3474231660366058,0.3474231660366058,1.0,1.0,-3.690709590911865,0.9563874006271362,2.7343220710754395,0.1260634660720825,0.862819492816925,0.862819492816925,0.0,269.19610595703125,274.0,58076.859375,0.0,4565.6552734375,1.0,279.1567687988281,282.9752502441406,294.3683776855469,298.1176452636719,293.1499938964844,293.1499938964844,279.45001220703125,39218.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816224575042723,1.0,0.0,0.0,3.6329846382141113,3.633009195327759,8.806846381048672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.44970703125,0.0,1538.2884521484375,1895.4371337890625,0.0,4142.81103515625,0.9038648009300232,1.0,0.0,3.0,1.0,0.0
18119340,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7699156999588013,0.3928466141223907,0.3591471314430237,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8885068893432617,0.6120917797088623,0.5839149951934814,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9947046041488647,0.8563271760940552,0.5988001227378845,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7829405665397644,0.4133830666542053,0.3973731100559234,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6592442393302917,0.2438108921051025,1.1282168626785278,284.99822998046875,284.95001220703125,299.7331237792969,291.34405517578125,297.8647766113281,295.2122802734375,284.9974060058594,1.0,0.7202622890472412,0.3469303250312805,0.3469303250312805,1.0,1.0,-3.684167861938477,0.9527839422225952,2.731383800506592,0.1238217279314994,0.9518131613731384,0.9518131613731384,0.0,272.3834228515625,277.0,57164.6796875,0.0,4567.4345703125,1.0,279.4421691894531,283.1081848144531,294.3143920898437,297.9379272460937,293.1499938964844,293.1499938964844,279.1499938964844,33883.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719598889350892,1.0,0.0,0.0,3.727804183959961,3.727828502655029,9.272555985262444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9560546875,0.0,1605.2935791015625,1895.4371337890625,0.0,4058.451171875,0.921339511871338,1.0,0.0,3.0,1.0,0.0
18119400,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7699156999588013,0.3928466141223907,0.3591471314430237,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8885068893432617,0.6120917797088623,0.5839149951934814,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9947046041488647,0.8563271760940552,0.5988001227378845,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7829405665397644,0.4133830666542053,0.3973731100559234,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6592442393302917,0.2438108921051025,1.1282168626785278,284.99822998046875,284.95001220703125,299.7331237792969,291.34405517578125,297.8647766113281,295.2122802734375,284.9974060058594,1.0,0.7202622890472412,0.3469303250312805,0.3469303250312805,1.0,1.0,-3.684167861938477,0.9527839422225952,2.731383800506592,0.1238217279314994,0.9518131613731384,0.9518131613731384,0.0,272.3834228515625,277.0,57164.6796875,0.0,4567.4345703125,1.0,279.4421691894531,283.1081848144531,294.3143920898437,297.9379272460937,293.1499938964844,293.1499938964844,279.1499938964844,33883.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719598889350892,1.0,0.0,0.0,3.727804183959961,3.727828502655029,9.272555985262444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9560546875,0.0,1605.2935791015625,1895.4371337890625,0.0,4058.451171875,0.921339511871338,1.0,0.0,3.0,1.0,0.0
18119460,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7659674882888794,0.3906250596046448,0.3575735688209533,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8839625120162964,0.6091089248657227,0.5815723538398743,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.992389976978302,0.8573100566864014,0.5998951196670532,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7793428301811218,0.4119103848934173,0.3963684737682342,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6560090780258179,0.2425976693630218,1.124281883239746,284.8951721191406,284.95001220703125,299.7054138183594,291.3426513671875,297.8459777832031,295.1980895996094,284.89605712890625,1.0,0.7207992076873779,0.3465797901153564,0.3465797901153564,1.0,1.0,-3.6748414039611816,0.9487714171409608,2.726069927215576,0.1220406889915466,0.8557249903678894,0.8557249903678894,0.0,276.0166931152344,280.0,57671.8359375,0.0,4564.18798828125,1.0,279.15777587890625,282.98638916015625,294.3599853515625,298.0826416015625,293.1499938964844,293.1499938964844,279.45001220703125,39178.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792596101760864,1.0,0.0,0.0,3.598706245422364,3.5987303256988525,8.641438853373984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.169921875,0.0,1500.2928466796875,1895.4371337890625,0.0,4122.2841796875,0.8963828086853027,1.0,0.0,3.0,1.0,0.0
18119520,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7659674882888794,0.3906250596046448,0.3575735688209533,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8839625120162964,0.6091089248657227,0.5815723538398743,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.992389976978302,0.8573100566864014,0.5998951196670532,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7793428301811218,0.4119103848934173,0.3963684737682342,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6560090780258179,0.2425976693630218,1.124281883239746,284.8951721191406,284.95001220703125,299.7054138183594,291.3426513671875,297.8459777832031,295.1980895996094,284.89605712890625,1.0,0.7207992076873779,0.3465797901153564,0.3465797901153564,1.0,1.0,-3.6748414039611816,0.9487714171409608,2.726069927215576,0.1220406889915466,0.8557249903678894,0.8557249903678894,0.0,276.0166931152344,280.0,57671.8359375,0.0,4564.18798828125,1.0,279.15777587890625,282.98638916015625,294.3599853515625,298.0826416015625,293.1499938964844,293.1499938964844,279.45001220703125,39178.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792596101760864,1.0,0.0,0.0,3.598706245422364,3.5987303256988525,8.641438853373984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.169921875,0.0,1500.2928466796875,1895.4371337890625,0.0,4122.2841796875,0.8963828086853027,1.0,0.0,3.0,1.0,0.0
18119580,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.762825071811676,0.3893124759197235,0.356302410364151,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8802468180656433,0.6070334315299988,0.5795146226882935,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9907611608505248,0.859734058380127,0.6014125347137451,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7764320373535156,0.4110373556613922,0.3954991400241852,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.653299868106842,0.2417115122079849,1.1203866004943848,284.9967346191406,284.95001220703125,299.6763916015625,291.34307861328125,297.8361511230469,295.1962585449219,284.99591064453125,1.0,0.7212435007095337,0.3462292551994324,0.3462292551994324,1.0,1.0,-3.6669204235076895,0.9452160000801086,2.7217044830322266,0.12015862762928,0.9419426321983336,0.9419426321983336,0.0,278.9669494628906,283.0,56765.4765625,0.0,4560.6005859375,1.0,279.44195556640625,283.1154479980469,294.3116455078125,297.9092102050781,293.1499938964844,293.1499938964844,279.1499938964844,33877.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692858457565308,1.0,0.0,0.0,3.694213390350342,3.694237470626831,9.106202014663722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.75390625,0.0,1566.8409423828125,1895.4371337890625,0.0,4034.915283203125,0.9137699604034424,1.0,0.0,3.0,1.0,0.0
18119640,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.762825071811676,0.3893124759197235,0.356302410364151,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8802468180656433,0.6070334315299988,0.5795146226882935,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9907611608505248,0.859734058380127,0.6014125347137451,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7764320373535156,0.4110373556613922,0.3954991400241852,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.653299868106842,0.2417115122079849,1.1203866004943848,284.9967346191406,284.95001220703125,299.6763916015625,291.34307861328125,297.8361511230469,295.1962585449219,284.99591064453125,1.0,0.7212435007095337,0.3462292551994324,0.3462292551994324,1.0,1.0,-3.6669204235076895,0.9452160000801086,2.7217044830322266,0.12015862762928,0.9419426321983336,0.9419426321983336,0.0,278.9669494628906,283.0,56765.4765625,0.0,4560.6005859375,1.0,279.44195556640625,283.1154479980469,294.3116455078125,297.9092102050781,293.1499938964844,293.1499938964844,279.1499938964844,33877.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692858457565308,1.0,0.0,0.0,3.694213390350342,3.694237470626831,9.106202014663722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.75390625,0.0,1566.8409423828125,1895.4371337890625,0.0,4034.915283203125,0.9137699604034424,1.0,0.0,3.0,1.0,0.0
18119700,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7612237334251404,0.3882246911525726,0.3556481897830963,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8783625364303589,0.6055680513381958,0.5784822702407837,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9898704290390016,0.8601948618888855,0.6020943522453308,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.774965226650238,0.4103183150291443,0.3950812816619873,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6519569754600525,0.2411050349473953,1.118564248085022,284.8746337890625,284.95001220703125,299.661376953125,291.3439025878906,297.82720947265625,295.190185546875,284.87335205078125,1.0,0.7214869856834412,0.3460539877414703,0.3460539877414703,1.0,1.0,-3.6630241870880127,0.943452775478363,2.719571352005005,0.1193627640604972,0.8555046319961548,0.8555046319961548,0.0,280.52105712890625,283.0,57562.5,0.0,4559.46484375,1.0,279.19732666015625,282.9712829589844,294.36932373046875,298.1187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38223.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748680591583252,1.0,0.0,0.0,3.6500942707061768,3.650118589401245,8.88999352355313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.119140625,0.0,1549.906982421875,1895.4371337890625,0.0,4083.956298828125,0.904683530330658,1.0,0.0,3.0,1.0,0.0
18119760,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7590655088424683,0.3870016932487488,0.3546424508094787,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8759071230888367,0.6039412617683411,0.5770620703697205,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9884403347969056,0.8605046272277832,0.6023521423339844,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7729860544204712,0.4094584882259369,0.3943849802017212,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6501790285110474,0.2403770834207534,1.115875244140625,284.8968811035156,284.95001220703125,299.64605712890625,291.3451232910156,297.817138671875,295.1826171875,284.898193359375,1.0,0.7215664386749268,0.3459140956401825,0.3459140956401825,1.0,1.0,-3.65634560585022,0.9409503936767578,2.715395212173462,0.1183997169137001,0.8483611941337585,0.8483611941337585,0.0,282.4518737792969,286.0,57218.1171875,0.0,4552.94384765625,1.0,279.1573486328125,282.9981384277344,294.36199951171875,298.056396484375,293.1499938964844,293.1499938964844,279.45001220703125,39388.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763984084129332,1.0,0.0,0.0,3.558562994003296,3.558586597442627,8.44972589675308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.39990234375,0.0,1458.516357421875,1895.4371337890625,0.0,4097.33837890625,0.8876635432243347,1.0,0.0,3.0,1.0,0.0
18119820,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7560160756111145,0.3855798542499542,0.3532759547233581,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8722958564758301,0.6017361283302307,0.5748860836029053,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9867635369300842,0.8627071976661682,0.6037169694900513,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7701470851898193,0.4084758460521698,0.3934133946895599,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6475119590759277,0.2393663078546524,1.1114286184310913,284.9949951171875,284.95001220703125,299.614501953125,291.3485412597656,297.8070373535156,295.1810913085937,284.9941711425781,1.0,0.7218348979949951,0.3456343114376068,0.3456343114376068,1.0,1.0,-3.647197961807251,0.9372549057006836,2.7099430561065674,0.1166538298130035,0.9321959018707277,0.9321959018707277,0.0,285.3340759277344,289.0,56343.09765625,0.0,4545.529296875,1.0,279.441650390625,283.1229858398437,294.316162109375,297.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33858.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662092924118042,1.0,0.0,0.0,3.658907651901245,3.658931255340576,8.932976243158919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.8203125,0.0,1527.041015625,1895.4371337890625,0.0,4007.739013671875,0.905813217163086,1.0,0.0,3.0,1.0,0.0
18119880,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7560160756111145,0.3855798542499542,0.3532759547233581,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8722958564758301,0.6017361283302307,0.5748860836029053,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9867635369300842,0.8627071976661682,0.6037169694900513,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7701470851898193,0.4084758460521698,0.3934133946895599,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6475119590759277,0.2393663078546524,1.1114286184310913,284.9949951171875,284.95001220703125,299.614501953125,291.3485412597656,297.8070373535156,295.1810913085937,284.9941711425781,1.0,0.7218348979949951,0.3456343114376068,0.3456343114376068,1.0,1.0,-3.647197961807251,0.9372549057006836,2.7099430561065674,0.1166538298130035,0.9321959018707277,0.9321959018707277,0.0,285.3340759277344,289.0,56343.09765625,0.0,4545.529296875,1.0,279.441650390625,283.1229858398437,294.316162109375,297.88690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33858.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662092924118042,1.0,0.0,0.0,3.658907651901245,3.658931255340576,8.932976243158919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.8203125,0.0,1527.041015625,1895.4371337890625,0.0,4007.739013671875,0.905813217163086,1.0,0.0,3.0,1.0,0.0
18119940,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7523643970489502,0.3831861317157745,0.3515240550041199,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8680729866027832,0.5985391736030579,0.5723164677619934,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9843634963035583,0.8632771372795105,0.6045001745223999,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7667837738990784,0.4068056643009186,0.3922000229358673,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6444438099861145,0.2379189431667328,1.10637104511261,284.8990783691406,284.95001220703125,299.5817565917969,291.35308837890625,297.787841796875,295.16796875,284.8997802734375,1.0,0.7219996452331543,0.3453545272350311,0.3453545272350311,1.0,1.0,-3.635406494140625,0.932744801044464,2.7026617527008057,0.1149171516299247,0.8414664268493652,0.8414664268493652,0.0,288.7763366699219,292.0,56769.9375,0.0,4534.2705078125,1.0,279.1583557128906,283.0097351074219,294.3683776855469,298.0341491699219,293.1499938964844,293.1499938964844,279.45001220703125,39214.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731233716011048,1.0,0.0,0.0,3.5218052864074707,3.5218286514282227,8.276066978396557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.09033203125,0.0,1418.3779296875,1895.4371337890625,0.0,4068.6669921875,0.8794301748275757,1.0,0.0,3.0,1.0,0.0
18120000,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7523643970489502,0.3831861317157745,0.3515240550041199,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8680729866027832,0.5985391736030579,0.5723164677619934,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9843634963035583,0.8632771372795105,0.6045001745223999,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7667837738990784,0.4068056643009186,0.3922000229358673,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6444438099861145,0.2379189431667328,1.10637104511261,284.8990783691406,284.95001220703125,299.5817565917969,291.35308837890625,297.787841796875,295.16796875,284.8997802734375,1.0,0.7219996452331543,0.3453545272350311,0.3453545272350311,1.0,1.0,-3.635406494140625,0.932744801044464,2.7026617527008057,0.1149171516299247,0.8414664268493652,0.8414664268493652,0.0,288.7763366699219,292.0,56769.9375,0.0,4534.2705078125,1.0,279.1583557128906,283.0097351074219,294.3683776855469,298.0341491699219,293.1499938964844,293.1499938964844,279.45001220703125,39214.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731233716011048,1.0,0.0,0.0,3.5218052864074707,3.5218286514282227,8.276066978396557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.09033203125,0.0,1418.3779296875,1895.4371337890625,0.0,4068.6669921875,0.8794301748275757,1.0,0.0,3.0,1.0,0.0
18120060,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7494003772735596,0.38165944814682,0.3500815629959106,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8645575642585754,0.5962080359458923,0.570041298866272,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9826260209083556,0.8652496933937073,0.6057276725769043,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7640124559402466,0.4057226479053497,0.3911466002464294,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6418125629425049,0.2367917746305465,1.1014403104782104,284.9931640625,284.95001220703125,299.5478515625,291.3586120605469,297.7774963378906,295.1666564941406,284.9923095703125,1.0,0.7221305966377258,0.3451640903949737,0.3451640903949737,1.0,1.0,-3.6252031326293945,0.929009735584259,2.6961934566497803,0.1133804023265838,0.922264814376831,0.922264814376831,0.0,291.6249084472656,295.0,55895.99609375,0.0,4523.77001953125,1.0,279.4413757324219,283.1309814453125,294.3255310058594,297.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,33848.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628322720527648,1.0,0.0,0.0,3.621672153472901,3.621695518493652,8.752085705054924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.4462890625,0.0,1485.906982421875,1895.4371337890625,0.0,3977.792236328125,0.897433340549469,1.0,0.0,3.0,1.0,0.0
18120120,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7494003772735596,0.38165944814682,0.3500815629959106,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8645575642585754,0.5962080359458923,0.570041298866272,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9826260209083556,0.8652496933937073,0.6057276725769043,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7640124559402466,0.4057226479053497,0.3911466002464294,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6418125629425049,0.2367917746305465,1.1014403104782104,284.9931640625,284.95001220703125,299.5478515625,291.3586120605469,297.7774963378906,295.1666564941406,284.9923095703125,1.0,0.7221305966377258,0.3451640903949737,0.3451640903949737,1.0,1.0,-3.6252031326293945,0.929009735584259,2.6961934566497803,0.1133804023265838,0.922264814376831,0.922264814376831,0.0,291.6249084472656,295.0,55895.99609375,0.0,4523.77001953125,1.0,279.4413757324219,283.1309814453125,294.3255310058594,297.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,33848.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628322720527648,1.0,0.0,0.0,3.621672153472901,3.621695518493652,8.752085705054924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.4462890625,0.0,1485.906982421875,1895.4371337890625,0.0,3977.792236328125,0.897433340549469,1.0,0.0,3.0,1.0,0.0
18120180,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7458511590957642,0.3791888356208801,0.3482508361339569,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8604509830474854,0.592911958694458,0.5673677325248718,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.980139970779419,0.8656138181686401,0.6063605546951294,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7607330083847046,0.4039695858955383,0.3898478150367737,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6387927532196045,0.2352406233549118,1.0958927869796753,284.90087890625,284.95001220703125,299.5128479003906,291.3648376464844,297.7582397460937,295.1539611816406,284.9014587402344,1.0,0.7221629023551941,0.3449736535549164,0.3449736535549164,1.0,1.0,-3.612318754196167,0.9244570136070251,2.687861680984497,0.1118486225605011,0.8341920971870422,0.8341920971870422,0.0,295.042724609375,298.0,56282.984375,0.0,4509.4228515625,1.0,279.1586608886719,283.02203369140625,294.37945556640625,298.0150451660156,293.1499938964844,293.1499938964844,279.45001220703125,39218.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696193933486938,1.0,0.0,0.0,3.480952501296997,3.480975389480591,8.085176546046569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.70166015625,0.0,1376.0693359375,1895.4371337890625,0.0,4037.85498046875,0.870428740978241,1.0,0.0,3.0,1.0,0.0
18120240,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7458511590957642,0.3791888356208801,0.3482508361339569,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8604509830474854,0.592911958694458,0.5673677325248718,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.980139970779419,0.8656138181686401,0.6063605546951294,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7607330083847046,0.4039695858955383,0.3898478150367737,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6387927532196045,0.2352406233549118,1.0958927869796753,284.90087890625,284.95001220703125,299.5128479003906,291.3648376464844,297.7582397460937,295.1539611816406,284.9014587402344,1.0,0.7221629023551941,0.3449736535549164,0.3449736535549164,1.0,1.0,-3.612318754196167,0.9244570136070251,2.687861680984497,0.1118486225605011,0.8341920971870422,0.8341920971870422,0.0,295.042724609375,298.0,56282.984375,0.0,4509.4228515625,1.0,279.1586608886719,283.02203369140625,294.37945556640625,298.0150451660156,293.1499938964844,293.1499938964844,279.45001220703125,39218.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696193933486938,1.0,0.0,0.0,3.480952501296997,3.480975389480591,8.085176546046569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.70166015625,0.0,1376.0693359375,1895.4371337890625,0.0,4037.85498046875,0.870428740978241,1.0,0.0,3.0,1.0,0.0
