time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7441773414611816,0.3783316016197204,0.3473480641841888,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8585026860237122,0.5916325449943542,0.5660233497619629,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.978996515274048,0.8664501309394836,0.6067302823066711,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7591686844825745,0.4033328294754028,0.3891690969467163,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6373172998428345,0.234584093093872,1.0928751230239868,285.0044860839844,284.95001220703125,299.4949645996094,291.3681640625,297.7523803710937,295.1527404785156,285.0049743652344,1.0,0.7221124768257141,0.3448784351348877,0.3448784351348877,1.0,1.0,-3.6056067943573,0.9221041798591614,2.683502674102783,0.1109358444809913,0.9047930240631104,0.9047930240631104,0.0,296.6243591308594,298.0,55411.0625,0.0,4500.7607421875,1.0,279.3975524902344,283.1492919921875,294.3271789550781,297.8064880371094,293.1499938964844,293.1499938964844,279.45001220703125,34446.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625548124313354,1.0,0.0,0.0,3.5246670246124268,3.5246894359588623,8.28952181564091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.90576171875,0.0,1386.9276123046875,1895.4371337890625,0.0,3975.32666015625,0.8778348565101624,1.0,0.0,3.0,1.0,0.0
18120360,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7429417967796326,0.3775626420974731,0.3467249274253845,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8570063710212708,0.5904589891433716,0.564984917640686,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9783095121383668,0.8673537969589233,0.6074320077896118,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7580085396766663,0.4027912318706512,0.3887097835540771,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6361740231513977,0.2340036183595657,1.0904901027679443,284.9909362792969,284.95001220703125,299.476806640625,291.37158203125,297.7474975585937,295.1528015136719,284.9897766113281,1.0,0.7221697568893433,0.3448137640953064,0.3448137640953064,1.0,1.0,-3.6010284423828125,0.9204925894737244,2.680535793304444,0.1103387400507927,0.9119582772254944,0.9119582772254944,0.0,297.8876342773437,301.0,55424.9296875,0.0,4495.99365234375,1.0,279.44195556640625,283.138916015625,294.33709716796875,297.850830078125,293.1499938964844,293.1499938964844,279.1499938964844,33765.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591773748397828,1.0,0.0,0.0,3.5843346118927,3.584357738494873,8.572557135266834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.166015625,0.0,1444.9178466796875,1895.4371337890625,0.0,3945.24951171875,0.8887626528739929,1.0,0.0,3.0,1.0,0.0
18120420,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7394924759864807,0.3750216662883758,0.3448269963264465,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8530242443084717,0.5870693325996399,0.5622186064720154,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9757434129714966,0.8675099015235901,0.6079209446907043,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7548211812973022,0.4009611308574676,0.3873350024223327,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6331959366798401,0.2323569059371948,1.084498405456543,284.90252685546875,284.95001220703125,299.4397888183594,291.37860107421875,297.7281188964844,295.1404724121094,284.9029846191406,1.0,0.722084105014801,0.3446844816207886,0.3446844816207886,1.0,1.0,-3.58715295791626,0.9158338308334352,2.6713192462921143,0.1089335829019546,0.8267201781272888,0.8267201781272888,0.0,301.2808532714844,304.0,55769.0390625,0.0,4478.8994140625,1.0,279.1590270996094,283.0348815917969,294.39263916015625,297.9966735839844,293.1499938964844,293.1499938964844,279.45001220703125,39220.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965893566608429,1.0,0.0,0.0,3.4382741451263428,3.4382967948913574,7.888134518907464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.654296875,0.0,1332.8218994140625,1895.4371337890625,0.0,4004.944091796875,0.8610115647315979,1.0,0.0,3.0,1.0,0.0
18120480,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7394924759864807,0.3750216662883758,0.3448269963264465,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8530242443084717,0.5870693325996399,0.5622186064720154,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9757434129714966,0.8675099015235901,0.6079209446907043,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7548211812973022,0.4009611308574676,0.3873350024223327,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6331959366798401,0.2323569059371948,1.084498405456543,284.90252685546875,284.95001220703125,299.4397888183594,291.37860107421875,297.7281188964844,295.1404724121094,284.9029846191406,1.0,0.722084105014801,0.3446844816207886,0.3446844816207886,1.0,1.0,-3.58715295791626,0.9158338308334352,2.6713192462921143,0.1089335829019546,0.8267201781272888,0.8267201781272888,0.0,301.2808532714844,304.0,55769.0390625,0.0,4478.8994140625,1.0,279.1590270996094,283.0348815917969,294.39263916015625,297.9966735839844,293.1499938964844,293.1499938964844,279.45001220703125,39220.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965893566608429,1.0,0.0,0.0,3.4382741451263428,3.4382967948913574,7.888134518907464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.654296875,0.0,1332.8218994140625,1895.4371337890625,0.0,4004.944091796875,0.8610115647315979,1.0,0.0,3.0,1.0,0.0
18120540,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.736641526222229,0.3732993602752685,0.3432327210903168,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8496655821800232,0.5844975113868713,0.559743344783783,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.973832666873932,0.8690087199211121,0.60884690284729,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7521582245826721,0.3996908068656921,0.3861240446567535,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6305863261222839,0.2310175746679306,1.078678846359253,284.98907470703125,284.95001220703125,299.4017944335937,291.3856811523437,297.7170104980469,295.139404296875,284.9882507324219,1.0,0.7219811677932739,0.3445551991462707,0.3445551991462707,1.0,1.0,-3.574906349182129,0.9116806983947754,2.663225650787353,0.1074721962213516,0.9016658067703248,0.9016658067703248,0.0,304.1157531738281,292.0,54920.1953125,0.0,4462.91748046875,1.0,279.440673828125,283.14849853515625,294.35162353515625,297.8341979980469,293.1499938964844,293.1499938964844,279.75,33863.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955422043800354,1.0,0.0,0.0,3.540843725204468,3.5408663749694824,8.365787493858079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.03759765625,0.0,1399.578857421875,1895.4371337890625,0.0,3911.674072265625,0.8793095946311951,1.0,0.0,3.0,1.0,0.0
18120600,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.736641526222229,0.3732993602752685,0.3432327210903168,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8496655821800232,0.5844975113868713,0.559743344783783,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.973832666873932,0.8690087199211121,0.60884690284729,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7521582245826721,0.3996908068656921,0.3861240446567535,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6305863261222839,0.2310175746679306,1.078678846359253,284.98907470703125,284.95001220703125,299.4017944335937,291.3856811523437,297.7170104980469,295.139404296875,284.9882507324219,1.0,0.7219811677932739,0.3445551991462707,0.3445551991462707,1.0,1.0,-3.574906349182129,0.9116806983947754,2.663225650787353,0.1074721962213516,0.9016658067703248,0.9016658067703248,0.0,304.1157531738281,292.0,54920.1953125,0.0,4462.91748046875,1.0,279.440673828125,283.14849853515625,294.35162353515625,297.8341979980469,293.1499938964844,293.1499938964844,279.75,33863.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955422043800354,1.0,0.0,0.0,3.540843725204468,3.5408663749694824,8.365787493858079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.03759765625,0.0,1399.578857421875,1895.4371337890625,0.0,3911.674072265625,0.8793095946311951,1.0,0.0,3.0,1.0,0.0
18120660,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7377098202705383,0.3717882037162781,0.3417120575904846,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8510067462921143,0.5821776390075684,0.5573865175247192,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.977103352546692,0.8706685304641724,0.6098750829696655,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7536392211914062,0.398654043674469,0.3849597871303558,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6312781572341919,0.229869857430458,1.0726455450057983,285.04510498046875,284.95001220703125,299.3628845214844,291.3926086425781,297.7074890136719,295.14068603515625,285.04266357421875,1.0,0.7180288434028625,0.3444805145263672,0.3444805145263672,1.0,1.0,-3.562823534011841,0.90774005651474,2.655083417892456,0.1063234731554985,1.0,1.0,0.0,299.5696716308594,280.0,54316.23046875,0.0,4402.52099609375,1.0,279.7413635253906,283.2279357910156,294.363037109375,297.79278564453125,293.1499938964844,293.1499938964844,279.45001220703125,31371.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467698931694032,1.0,0.0,0.0,3.72750186920166,3.7275257110595694,9.271051908399386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.1279296875,0.0,1585.7452392578125,1895.4371337890625,0.0,3833.816650390625,0.9193460941314696,1.0,0.0,3.0,1.0,0.0
18120720,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7377098202705383,0.3717882037162781,0.3417120575904846,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8510067462921143,0.5821776390075684,0.5573865175247192,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.977103352546692,0.8706685304641724,0.6098750829696655,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7536392211914062,0.398654043674469,0.3849597871303558,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6312781572341919,0.229869857430458,1.0726455450057983,285.04510498046875,284.95001220703125,299.3628845214844,291.3926086425781,297.7074890136719,295.14068603515625,285.04266357421875,1.0,0.7180288434028625,0.3444805145263672,0.3444805145263672,1.0,1.0,-3.562823534011841,0.90774005651474,2.655083417892456,0.1063234731554985,1.0,1.0,0.0,299.5696716308594,280.0,54316.23046875,0.0,4402.52099609375,1.0,279.7413635253906,283.2279357910156,294.363037109375,297.79278564453125,293.1499938964844,293.1499938964844,279.45001220703125,31371.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467698931694032,1.0,0.0,0.0,3.72750186920166,3.7275257110595694,9.271051908399386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.1279296875,0.0,1585.7452392578125,1895.4371337890625,0.0,3833.816650390625,0.9193460941314696,1.0,0.0,3.0,1.0,0.0
18120780,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7393854856491089,0.3690359890460968,0.339362770318985,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8533167839050293,0.5785635113716125,0.5541517734527588,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9811714291572572,0.8700205087661743,0.6096646785736084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7559580206871033,0.3966647684574127,0.3831438422203064,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6326277256011963,0.2281499803066253,1.0647586584091189,284.8812561035156,284.95001220703125,299.3249206542969,291.39892578125,297.685546875,295.125244140625,284.8817443847656,1.0,0.712308943271637,0.344409167766571,0.344409167766571,1.0,1.0,-3.544196128845215,0.9018062949180604,2.642390012741089,0.1047936901450157,0.8783073425292969,0.8783073425292969,0.0,292.6501159667969,280.0,55075.97265625,0.0,4310.66015625,1.0,279.4588928222656,283.04400634765625,294.4332580566406,297.99432373046875,293.1499938964844,293.1499938964844,279.45001220703125,37958.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575653672218324,1.0,0.0,0.0,3.670724391937256,3.6707489490509033,8.990768947114702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3974609375,0.0,1571.0872802734375,1895.4371337890625,0.0,3930.85400390625,0.9110020399093628,1.0,0.0,3.0,1.0,0.0
18120840,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7394647598266602,0.368909478187561,0.3392289280891418,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8534313440322876,0.5783931612968445,0.5539717078208923,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9813669919967652,0.8699998259544373,0.6096280813217163,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7560703754425049,0.3965678215026855,0.383035808801651,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6326902508735657,0.2280638664960861,1.0643081665039062,284.8820495605469,284.95001220703125,299.3231201171875,291.3992004394531,297.6845703125,295.12457275390625,284.8825988769531,1.0,0.7119976878166199,0.3444058299064636,0.3444058299064636,1.0,1.0,-3.543102741241455,0.9014610648155212,2.641641616821289,0.1046943068504333,0.8768165707588196,0.8768165707588196,0.0,292.2884826660156,268.0,55047.23046875,0.0,4305.56494140625,1.0,279.4576721191406,283.0452575683594,294.4315490722656,297.9894714355469,293.1499938964844,293.1499938964844,279.75,38032.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576507806777954,1.0,0.0,0.0,3.666072607040405,3.6660971641540527,8.967996336650685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.39013671875,0.0,1566.39599609375,1895.4371337890625,0.0,3931.616943359375,0.9100362062454224,1.0,0.0,3.0,1.0,0.0
18120900,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7407544255256653,0.3678644001483917,0.3378909826278686,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8551490306854248,0.5768622756004333,0.5521160364151001,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9839951395988464,0.8703864812850952,0.6094458699226379,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7577080726623535,0.3957469463348388,0.3819243013858795,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6336783170700073,0.2272579669952392,1.0594589710235596,284.9945678710937,284.95001220703125,299.3029479980469,291.4022827148437,297.6771545410156,295.1220092773437,284.99609375,1.0,0.7084301710128784,0.3443684875965118,0.3443684875965118,1.0,1.0,-3.531864643096924,0.8979057669639587,2.6339588165283203,0.1036032661795616,0.9481480121612548,0.9481480121612548,0.0,287.7906188964844,268.0,54010.6328125,0.0,4248.6640625,1.0,279.70196533203125,283.18511962890625,294.3724060058594,297.7701721191406,293.1499938964844,293.1499938964844,279.75,34483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951378583908081,1.0,0.0,0.0,3.698197364807129,3.698221683502197,9.125852784563904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.83740234375,0.0,1575.954833984375,1895.4371337890625,0.0,3875.373046875,0.9164355993270874,1.0,0.0,3.0,1.0,0.0
18120960,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7428759336471558,0.3670329749584198,0.3369209766387939,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8577661514282227,0.5755600929260254,0.5506519675254822,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.987437069416046,0.8710305094718933,0.6097261905670166,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.760148286819458,0.3951091170310974,0.3810844123363495,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6352987885475159,0.2265854030847549,1.0553443431854248,284.98712158203125,284.95001220703125,299.2825622558594,291.4052429199219,297.6719970703125,295.1223449707031,284.9857788085937,1.0,0.7047994136810303,0.3444028496742248,0.3444028496742248,1.0,1.0,-3.523310661315918,0.8953811526298523,2.627929449081421,0.1029793247580528,0.9575146436691284,0.9575146436691284,0.0,282.4999694824219,256.0,53956.44140625,0.0,4194.33642578125,1.0,279.74334716796875,283.18048095703125,294.3764343261719,297.804443359375,293.1499938964844,293.1499938964844,279.45001220703125,33848.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482858777046204,1.0,0.0,0.0,3.753482580184937,3.753507375717163,9.400741873832884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7802734375,0.0,1634.821533203125,1895.4371337890625,0.0,3847.5068359375,0.926848530769348,1.0,0.0,3.0,1.0,0.0
18121020,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7463160753250122,0.3647230863571167,0.3348041474819183,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8621532320976257,0.5724049806594849,0.5476555228233337,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9928641319274902,0.8705878257751465,0.6095204949378967,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.764266312122345,0.3933740258216858,0.3793335258960724,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6380209922790527,0.2250448614358902,1.0475215911865234,284.8730163574219,284.95001220703125,299.246826171875,291.40985107421875,297.6543884277344,295.1116027832031,284.8748779296875,1.0,0.698103129863739,0.3444623351097107,0.3444623351097107,1.0,1.0,-3.505406856536865,0.8900750875473022,2.6153318881988525,0.1018542349338531,0.8507781624794006,0.8507781624794006,0.0,273.4216003417969,256.0,54365.01171875,0.0,4093.3427734375,1.0,279.4622802734375,283.05255126953125,294.4324951171875,297.959228515625,293.1499938964844,293.1499938964844,279.45001220703125,40121.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556338787078856,1.0,0.0,0.0,3.616208553314209,3.616232872009277,8.725698990019737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.234375,0.0,1526.4517822265625,1895.4371337890625,0.0,3913.57177734375,0.9007547497749328,1.0,0.0,3.0,1.0,0.0
18121080,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7468300461769104,0.3643885552883148,0.3344287574291229,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8628224730491638,0.5719344019889832,0.5471362471580505,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.99366295337677,0.870568037033081,0.6094298958778381,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7648926377296448,0.3931128978729248,0.3790196478366852,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6384270787239075,0.2248052954673767,1.046169400215149,284.8793640136719,284.95001220703125,299.2412414550781,291.4104919433594,297.6519470214844,295.1103210449219,284.88092041015625,1.0,0.6970111131668091,0.3444715142250061,0.3444715142250061,1.0,1.0,-3.5022172927856445,0.8891260623931885,2.613091230392456,0.1016195863485336,0.8486311435699463,0.8486311435699463,0.0,272.00732421875,244.0,54269.44921875,0.0,4076.66748046875,1.0,279.4581298828125,283.06005859375,294.4269714355469,297.94140625,293.1499938964844,293.1499938964844,279.75,39973.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554782509803772,1.0,0.0,0.0,3.5981006622314453,3.5981249809265137,8.638531312499254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.37158203125,0.0,1505.4949951171875,1895.4371337890625,0.0,3912.177734375,0.896710216999054,1.0,0.0,3.0,1.0,0.0
18121140,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7519260048866272,0.362723708152771,0.3323152065277099,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.869129478931427,0.5692941546440125,0.5439940690994263,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8717818260192871,0.6078777313232422,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7707428336143494,0.3918081820011139,0.3771892488002777,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6423830389976501,0.2234366089105606,1.0374935865402222,284.98712158203125,284.95001220703125,299.19921875,291.414794921875,297.6416931152344,295.11151123046875,284.9860534667969,1.0,0.6888322830200195,0.3445402085781097,0.3445402085781097,1.0,1.0,-3.481393337249756,0.8829475045204163,2.5984456539154053,0.1002192348241806,0.931373119354248,0.931373119354248,0.0,260.75146484375,232.0,53188.6953125,0.0,3956.452880859375,1.0,279.74188232421875,283.1969299316406,294.37652587890625,297.7562866210937,293.1499938964844,293.1499938964844,279.45001220703125,34263.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439473152160645,1.0,0.0,0.0,3.680322170257568,3.6803462505340576,9.037846666615224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.56396484375,0.0,1554.0662841796875,1895.4371337890625,0.0,3808.274658203125,0.9108920693397522,1.0,0.0,3.0,1.0,0.0
18121200,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7519260048866272,0.362723708152771,0.3323152065277099,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.869129478931427,0.5692941546440125,0.5439940690994263,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8717818260192871,0.6078777313232422,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7707428336143494,0.3918081820011139,0.3771892488002777,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6423830389976501,0.2234366089105606,1.0374935865402222,284.98712158203125,284.95001220703125,299.19921875,291.414794921875,297.6416931152344,295.11151123046875,284.9860534667969,1.0,0.6888322830200195,0.3445402085781097,0.3445402085781097,1.0,1.0,-3.481393337249756,0.8829475045204163,2.5984456539154053,0.1002192348241806,0.931373119354248,0.931373119354248,0.0,260.75146484375,232.0,53188.6953125,0.0,3956.452880859375,1.0,279.74188232421875,283.1969299316406,294.37652587890625,297.7562866210937,293.1499938964844,293.1499938964844,279.45001220703125,34263.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439473152160645,1.0,0.0,0.0,3.680322170257568,3.6803462505340576,9.037846666615224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.56396484375,0.0,1554.0662841796875,1895.4371337890625,0.0,3808.274658203125,0.9108920693397522,1.0,0.0,3.0,1.0,0.0
18121260,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.755696177482605,0.3601301312446594,0.3299301266670227,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8739258646965027,0.5657026767730713,0.5405777096748352,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.8733142018318176,0.594883143901825,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.775287926197052,0.3898331224918365,0.3752157986164093,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6453472971916199,0.2216850966215133,1.0287542343139648,284.8871154785156,284.95001220703125,299.156494140625,291.41796875,297.62872314453125,295.1097106933594,284.8878479003906,1.0,0.6795214414596558,0.3447215557098388,0.3447215557098388,1.0,1.0,-3.445912599563598,0.8725883364677429,2.573324203491211,0.0980226248502731,0.8300840258598328,0.8300840258598328,0.0,251.107666015625,220.0,53250.859375,0.0,3810.771728515625,1.0,279.45831298828125,283.0879821777344,294.4276123046875,297.8815002441406,293.1499938964844,293.1499938964844,279.75,40242.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949936032295227,1.0,0.0,0.0,3.504694700241089,3.50471830368042,8.195844429792487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.6142578125,0.0,1407.9144287109375,1895.4371337890625,0.0,3862.3857421875,0.8764926791191101,1.0,0.0,3.0,1.0,0.0
18121320,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.755696177482605,0.3601301312446594,0.3299301266670227,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8739258646965027,0.5657026767730713,0.5405777096748352,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.8733142018318176,0.594883143901825,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.775287926197052,0.3898331224918365,0.3752157986164093,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6453472971916199,0.2216850966215133,1.0287542343139648,284.8871154785156,284.95001220703125,299.156494140625,291.41796875,297.62872314453125,295.1097106933594,284.8878479003906,1.0,0.6795214414596558,0.3447215557098388,0.3447215557098388,1.0,1.0,-3.445912599563598,0.8725883364677429,2.573324203491211,0.0980226248502731,0.8300840258598328,0.8300840258598328,0.0,251.107666015625,220.0,53250.859375,0.0,3810.771728515625,1.0,279.45831298828125,283.0879821777344,294.4276123046875,297.8815002441406,293.1499938964844,293.1499938964844,279.75,40242.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949936032295227,1.0,0.0,0.0,3.504694700241089,3.50471830368042,8.195844429792487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.6142578125,0.0,1407.9144287109375,1895.4371337890625,0.0,3862.3857421875,0.8764926791191101,1.0,0.0,3.0,1.0,0.0
18121380,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7607079744338989,0.3584202826023102,0.3278623521327972,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8800786137580872,0.5629884600639343,0.5374611020088196,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.878280758857727,0.579340934753418,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7810115218162537,0.3884522914886474,0.3734017610549927,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6492374539375305,0.2203136533498764,1.0203804969787598,284.9800109863281,284.95001220703125,299.1131896972656,291.41973876953125,297.630859375,295.1283569335937,284.9789733886719,1.0,0.6694737672805786,0.3449028730392456,0.3449028730392456,1.0,1.0,-3.408731698989868,0.8616985082626343,2.5470330715179443,0.0954659357666969,0.9021727442741394,0.9021727442741394,0.0,240.4869384765625,208.0,52035.19921875,0.0,3658.000732421875,1.0,279.7411499023437,283.2132568359375,294.3753967285156,297.6875,293.1499938964844,293.1499938964844,279.45001220703125,34534.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372318387031556,1.0,0.0,0.0,3.582371711730957,3.58239483833313,8.563171149944537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.77587890625,0.0,1448.4580078125,1895.4371337890625,0.0,3747.244384765625,0.8890611529350281,1.0,0.0,3.0,1.0,0.0
18121440,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7607079744338989,0.3584202826023102,0.3278623521327972,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8800786137580872,0.5629884600639343,0.5374611020088196,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.878280758857727,0.579340934753418,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7810115218162537,0.3884522914886474,0.3734017610549927,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6492374539375305,0.2203136533498764,1.0203804969787598,284.9800109863281,284.95001220703125,299.1131896972656,291.41973876953125,297.630859375,295.1283569335937,284.9789733886719,1.0,0.6694737672805786,0.3449028730392456,0.3449028730392456,1.0,1.0,-3.408731698989868,0.8616985082626343,2.5470330715179443,0.0954659357666969,0.9021727442741394,0.9021727442741394,0.0,240.4869384765625,208.0,52035.19921875,0.0,3658.000732421875,1.0,279.7411499023437,283.2132568359375,294.3753967285156,297.6875,293.1499938964844,293.1499938964844,279.45001220703125,34534.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372318387031556,1.0,0.0,0.0,3.582371711730957,3.58239483833313,8.563171149944537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.77587890625,0.0,1448.4580078125,1895.4371337890625,0.0,3747.244384765625,0.8890611529350281,1.0,0.0,3.0,1.0,0.0
18121500,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7634935975074768,0.3571954071521759,0.326812744140625,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8834889531135559,0.5612577199935913,0.535895824432373,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.8806653022766113,0.5711367130279541,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7841793298721313,0.3875075280666351,0.3725013434886932,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6514692902565002,0.2195140719413757,1.0163804292678833,284.8626403808594,284.95001220703125,299.09130859375,291.4200744628906,297.6298522949219,295.13507080078125,284.8619689941406,1.0,0.6642853617668152,0.344993531703949,0.344993531703949,1.0,1.0,-3.3898298740386963,0.8561437726020813,2.5336859226226807,0.0942113474011421,0.8140925765037537,0.8140925765037537,0.0,235.0195770263672,208.0,52484.625,0.0,3581.0859375,1.0,279.5002136230469,283.0813293457031,294.43463134765625,297.87744140625,293.1499938964844,293.1499938964844,279.45001220703125,39851.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418211579322816,1.0,0.0,0.0,3.504617929458618,3.50464129447937,8.195484610951098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3525390625,0.0,1405.0272216796875,1895.4371337890625,0.0,3788.9912109375,0.8731594681739807,1.0,0.0,3.0,1.0,0.0
18121560,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7660400867462158,0.3559087514877319,0.3254691958427429,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8866927027702332,0.5594404935836792,0.5340006947517395,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.8831725120544434,0.5631226301193237,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.787152111530304,0.3864757418632507,0.3713555634021759,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6535500884056091,0.2186534106731414,1.0117158889770508,284.8939514160156,284.95001220703125,299.0692749023437,291.41998291015625,297.6287536621094,295.1412658691406,284.8948059082031,1.0,0.6589233875274658,0.3452815413475036,0.3452815413475036,1.0,1.0,-3.369310140609741,0.8506454825401306,2.518664836883545,0.0933469906449318,0.8111526966094971,0.8111526966094971,0.0,229.65493774414065,196.0,51967.40234375,0.0,3501.74609375,1.0,279.4589538574219,283.1208801269531,294.4247741699219,297.80059814453125,293.1499938964844,293.1499938964844,279.75,40413.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421178102493286,1.0,0.0,0.0,3.3902618885040283,3.390284299850464,7.669372052987455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.4697265625,0.0,1293.61181640625,1895.4371337890625,0.0,3791.683837890625,0.8515650033950806,1.0,0.0,3.0,1.0,0.0
18121620,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7726584076881409,0.3542190492153168,0.3234235048294067,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8946583271026611,0.5567203760147095,0.5308793187141418,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8902091383934021,0.5454218983650208,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7944597005844116,0.3850604891777038,0.3695018589496612,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6588650345802307,0.2173622101545334,1.0036325454711914,284.9782409667969,284.95001220703125,299.0248718261719,291.4184875488281,297.6373291015625,295.1680908203125,284.9773254394531,1.0,0.6480117440223694,0.3458575308322906,0.3458575308322906,1.0,1.0,-3.329854965209961,0.8401781916618347,2.4896769523620605,0.0917049571871757,0.8784377574920654,0.8784377574920654,0.0,218.2998504638672,199.0,50835.30078125,0.0,3345.725341796875,1.0,279.7401733398437,283.23583984375,294.3720092773437,297.61016845703125,293.1499938964844,293.1499938964844,280.04998779296875,34503.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290087819099426,1.0,0.0,0.0,3.475847244262696,3.475869417190552,8.061477956289309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2490234375,0.0,1337.2496337890625,1895.4371337890625,0.0,3672.05224609375,0.8652238845825195,1.0,0.0,3.0,1.0,0.0
18121680,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7726584076881409,0.3542190492153168,0.3234235048294067,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8946583271026611,0.5567203760147095,0.5308793187141418,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8902091383934021,0.5454218983650208,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7944597005844116,0.3850604891777038,0.3695018589496612,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6588650345802307,0.2173622101545334,1.0036325454711914,284.9782409667969,284.95001220703125,299.0248718261719,291.4184875488281,297.6373291015625,295.1680908203125,284.9773254394531,1.0,0.6480117440223694,0.3458575308322906,0.3458575308322906,1.0,1.0,-3.329854965209961,0.8401781916618347,2.4896769523620605,0.0917049571871757,0.8784377574920654,0.8784377574920654,0.0,218.2998504638672,199.0,50835.30078125,0.0,3345.725341796875,1.0,279.7401733398437,283.23583984375,294.3720092773437,297.61016845703125,293.1499938964844,293.1499938964844,280.04998779296875,34503.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290087819099426,1.0,0.0,0.0,3.475847244262696,3.475869417190552,8.061477956289309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2490234375,0.0,1337.2496337890625,1895.4371337890625,0.0,3672.05224609375,0.8652238845825195,1.0,0.0,3.0,1.0,0.0
18121740,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7761532068252563,0.3527269065380096,0.3218812048435211,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8987653255462646,0.5542641282081604,0.5283451676368713,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.8974598050117493,0.535631000995636,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7984127998352051,0.3838765323162079,0.3681550323963165,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6616411209106445,0.2163129597902298,0.997779667377472,285.0361633300781,284.95001220703125,298.9799499511719,291.4150695800781,297.6470642089844,295.1961364746094,285.0335388183594,1.0,0.6418731808662415,0.3464335203170776,0.3464335203170776,1.0,1.0,-3.304498672485352,0.8340497612953186,2.470448732376098,0.0910251885652542,0.9745090007781982,0.9745090007781982,0.0,211.9943389892578,202.0,50117.22265625,0.0,3252.826171875,1.0,280.0408020019531,283.3170471191406,294.3747253417969,297.548583984375,293.1499938964844,293.1499938964844,279.75,31424.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179964065551758,1.0,0.0,0.0,3.660323858261109,3.660347223281861,8.939892950365902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.56201171875,0.0,1510.3546142578125,1895.4371337890625,0.0,3570.656494140625,0.904255986213684,1.0,0.0,3.0,1.0,0.0
18121800,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7761532068252563,0.3527269065380096,0.3218812048435211,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8987653255462646,0.5542641282081604,0.5283451676368713,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.8974598050117493,0.535631000995636,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7984127998352051,0.3838765323162079,0.3681550323963165,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6616411209106445,0.2163129597902298,0.997779667377472,285.0361633300781,284.95001220703125,298.9799499511719,291.4150695800781,297.6470642089844,295.1961364746094,285.0335388183594,1.0,0.6418731808662415,0.3464335203170776,0.3464335203170776,1.0,1.0,-3.304498672485352,0.8340497612953186,2.470448732376098,0.0910251885652542,0.9745090007781982,0.9745090007781982,0.0,211.9943389892578,202.0,50117.22265625,0.0,3252.826171875,1.0,280.0408020019531,283.3170471191406,294.3747253417969,297.548583984375,293.1499938964844,293.1499938964844,279.75,31424.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179964065551758,1.0,0.0,0.0,3.660323858261109,3.660347223281861,8.939892950365902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.56201171875,0.0,1510.3546142578125,1895.4371337890625,0.0,3570.656494140625,0.904255986213684,1.0,0.0,3.0,1.0,0.0
18121860,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7755804657936096,0.3499189913272857,0.319632351398468,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8983258008956909,0.5504183769226074,0.5250491499900818,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.9010231494903564,0.5330477356910706,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7983430624008179,0.3816364109516144,0.3662862479686737,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6611549258232117,0.2146101891994476,0.9908471703529358,284.8836364746094,284.95001220703125,298.93463134765625,291.4095458984375,297.634033203125,295.19366455078125,284.88494873046875,1.0,0.6382304430007935,0.3470611572265625,0.3470611572265625,1.0,1.0,-3.2841408252716064,0.829585075378418,2.4545557498931885,0.0911524295806884,0.8532779812812805,0.8532779812812805,0.0,209.7632598876953,205.0,50696.92578125,0.0,3195.0205078125,1.0,279.7571716308594,283.1490783691406,294.44122314453125,297.73199462890625,293.1499938964844,293.1499938964844,280.04998779296875,38761.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288449883461,1.0,0.0,0.0,3.569960594177246,3.569984197616577,8.50393860218901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.98583984375,0.0,1466.1373291015625,1895.4371337890625,0.0,3670.549560546875,0.8892037272453308,1.0,0.0,3.0,1.0,0.0
18121920,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7755804657936096,0.3499189913272857,0.319632351398468,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8983258008956909,0.5504183769226074,0.5250491499900818,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.9010231494903564,0.5330477356910706,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7983430624008179,0.3816364109516144,0.3662862479686737,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6611549258232117,0.2146101891994476,0.9908471703529358,284.8836364746094,284.95001220703125,298.93463134765625,291.4095458984375,297.634033203125,295.19366455078125,284.88494873046875,1.0,0.6382304430007935,0.3470611572265625,0.3470611572265625,1.0,1.0,-3.2841408252716064,0.829585075378418,2.4545557498931885,0.0911524295806884,0.8532779812812805,0.8532779812812805,0.0,209.7632598876953,205.0,50696.92578125,0.0,3195.0205078125,1.0,279.7571716308594,283.1490783691406,294.44122314453125,297.73199462890625,293.1499938964844,293.1499938964844,280.04998779296875,38761.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288449883461,1.0,0.0,0.0,3.569960594177246,3.569984197616577,8.50393860218901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.98583984375,0.0,1466.1373291015625,1895.4371337890625,0.0,3670.549560546875,0.8892037272453308,1.0,0.0,3.0,1.0,0.0
18121980,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7736335396766663,0.3479635119438171,0.3176546692848205,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.896142303943634,0.5474177002906799,0.5219791531562805,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.904369592666626,0.5336970686912537,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7966611981391907,0.3799117803573608,0.3644853830337524,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6592369675636292,0.2131033241748809,0.9836815595626832,284.99053955078125,284.95001220703125,298.888916015625,291.4017028808594,297.62451171875,295.1956787109375,284.9895324707031,1.0,0.6361106634140015,0.3476887941360473,0.3476887941360473,1.0,1.0,-3.2680606842041016,0.8264414072036743,2.4416191577911377,0.0915280133485794,0.937549889087677,0.937549889087677,0.0,209.4075164794922,208.0,49746.42578125,0.0,3157.654541015625,1.0,280.0417175292969,283.2818908691406,294.3729248046875,297.5426940917969,293.1499938964844,293.1499938964844,279.75,33664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191814064979552,1.0,0.0,0.0,3.670351028442383,3.670374631881714,8.988939725895762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.47705078125,0.0,1538.3546142578125,1895.4371337890625,0.0,3581.60205078125,0.9082247614860536,1.0,0.0,3.0,1.0,0.0
18122040,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7736335396766663,0.3479635119438171,0.3176546692848205,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.896142303943634,0.5474177002906799,0.5219791531562805,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.904369592666626,0.5336970686912537,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7966611981391907,0.3799117803573608,0.3644853830337524,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6592369675636292,0.2131033241748809,0.9836815595626832,284.99053955078125,284.95001220703125,298.888916015625,291.4017028808594,297.62451171875,295.1956787109375,284.9895324707031,1.0,0.6361106634140015,0.3476887941360473,0.3476887941360473,1.0,1.0,-3.2680606842041016,0.8264414072036743,2.4416191577911377,0.0915280133485794,0.937549889087677,0.937549889087677,0.0,209.4075164794922,208.0,49746.42578125,0.0,3157.654541015625,1.0,280.0417175292969,283.2818908691406,294.3729248046875,297.5426940917969,293.1499938964844,293.1499938964844,279.75,33664.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191814064979552,1.0,0.0,0.0,3.670351028442383,3.670374631881714,8.988939725895762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.47705078125,0.0,1538.3546142578125,1895.4371337890625,0.0,3581.60205078125,0.9082247614860536,1.0,0.0,3.0,1.0,0.0
18122100,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7722908854484558,0.3466250896453857,0.316706895828247,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8946129679679871,0.5455655455589294,0.5205110311508179,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.9051453471183776,0.5348485112190247,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7954442501068115,0.3788112998008728,0.3636485040187835,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6579750180244446,0.2122043073177337,0.9802834391593932,284.862060546875,284.95001220703125,298.8659362792969,291.3968811035156,297.6144104003906,295.189697265625,284.8595275878906,1.0,0.6354776620864868,0.3480026125907898,0.3480026125907898,1.0,1.0,-3.261449813842773,0.825305700302124,2.4361438751220703,0.0919046700000763,0.8445289134979248,0.8445289134979248,0.0,209.72952270507807,208.0,50460.08984375,0.0,3144.983154296875,1.0,279.7978515625,283.1329040527344,294.4288330078125,297.7416076660156,293.1499938964844,293.1499938964844,279.75,38429.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255928993225098,1.0,0.0,0.0,3.622338056564331,3.62236213684082,8.755303610996634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.63037109375,0.0,1520.6502685546875,1895.4371337890625,0.0,3640.680908203125,0.8983343839645386,1.0,0.0,3.0,1.0,0.0
