time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7702342867851257,0.3451598286628723,0.3154374659061432,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8923372626304626,0.5435592532157898,0.5186841487884521,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.9054774045944214,0.5369392037391663,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7935541272163391,0.3775743842124939,0.3625486195087433,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6561452150344849,0.2111866474151611,0.9760782122612,284.885498046875,284.95001220703125,298.8428955078125,291.3913879394531,297.601806640625,295.18048095703125,284.8872985839844,1.0,0.6349608898162842,0.3482023477554321,0.3482023477554321,1.0,1.0,-3.253861665725708,0.8235455751419067,2.430316209793091,0.0918615013360977,0.8336119651794434,0.8336119651794434,0.0,210.5048675537109,211.0,50072.46875,0.0,3132.748779296875,1.0,279.7579345703125,283.16571044921875,294.4136047363281,297.67010498046875,293.1499938964844,293.1499938964844,280.04998779296875,40082.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276600480079652,1.0,0.0,0.0,3.508910655975342,3.5089340209960938,8.215573643610696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.23046875,0.0,1411.1595458984375,1895.4371337890625,0.0,3659.6748046875,0.8772557377815247,1.0,0.0,3.0,1.0,0.0
18122220,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7667523622512817,0.3431949317455292,0.313556045293808,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.888289749622345,0.5405643582344055,0.5157270431518555,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.9070823192596436,0.5410019755363464,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7902055382728577,0.375833660364151,0.3608188033103943,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6528048515319824,0.2095507830381393,0.968672513961792,284.9916687011719,284.95001220703125,298.79656982421875,291.3784484863281,297.5862731933594,295.1750183105469,284.99078369140625,1.0,0.6343996524810791,0.348601758480072,0.348601758480072,1.0,1.0,-3.2419378757476807,0.8209958672523499,2.420942068099976,0.0919229388236999,0.9184942841529846,0.9184942841529846,0.0,212.14077758789065,214.0,49157.1171875,0.0,3115.92822265625,1.0,280.041259765625,283.2967529296875,294.34326171875,297.4766540527344,293.1499938964844,293.1499938964844,279.75,33879.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166106581687928,1.0,0.0,0.0,3.609612464904785,3.609635591506958,8.693896234035492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.4306640625,0.0,1473.010986328125,1895.4371337890625,0.0,3557.846923828125,0.8947310447692871,1.0,0.0,3.0,1.0,0.0
18122280,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7667523622512817,0.3431949317455292,0.313556045293808,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.888289749622345,0.5405643582344055,0.5157270431518555,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.9070823192596436,0.5410019755363464,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7902055382728577,0.375833660364151,0.3608188033103943,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6528048515319824,0.2095507830381393,0.968672513961792,284.9916687011719,284.95001220703125,298.79656982421875,291.3784484863281,297.5862731933594,295.1750183105469,284.99078369140625,1.0,0.6343996524810791,0.348601758480072,0.348601758480072,1.0,1.0,-3.2419378757476807,0.8209958672523499,2.420942068099976,0.0919229388236999,0.9184942841529846,0.9184942841529846,0.0,212.14077758789065,214.0,49157.1171875,0.0,3115.92822265625,1.0,280.041259765625,283.2967529296875,294.34326171875,297.4766540527344,293.1499938964844,293.1499938964844,279.75,33879.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166106581687928,1.0,0.0,0.0,3.609612464904785,3.609635591506958,8.693896234035492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.4306640625,0.0,1473.010986328125,1895.4371337890625,0.0,3557.846923828125,0.8947310447692871,1.0,0.0,3.0,1.0,0.0
18122340,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7624194025993347,0.3403467535972595,0.3113337755203247,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8833380341529846,0.536664605140686,0.5124319195747375,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.9067265391349792,0.5464030504226685,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7860692143440247,0.3734565675258636,0.3588847517967224,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6488715410232544,0.2075192779302597,0.9607279300689696,284.89471435546875,284.95001220703125,298.75,291.3626403808594,297.5596008300781,295.15484619140625,284.89569091796875,1.0,0.6341957449913025,0.3490011692047119,0.3490011692047119,1.0,1.0,-3.229923725128174,0.8184031844139099,2.411520481109619,0.0920757949352264,0.8237423300743103,0.8237423300743103,0.0,214.5132293701172,217.0,49456.19140625,0.0,3103.0556640625,1.0,279.7588195800781,283.1885681152344,294.3821105957031,297.60040283203125,293.1499938964844,293.1499938964844,280.04998779296875,39877.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924641728401184,1.0,0.0,0.0,3.4449000358581543,3.444922685623169,7.918565643194597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.78369140625,0.0,1344.1109619140625,1895.4371337890625,0.0,3631.931884765625,0.8631283044815063,1.0,0.0,3.0,1.0,0.0
18122400,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7624194025993347,0.3403467535972595,0.3113337755203247,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8833380341529846,0.536664605140686,0.5124319195747375,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.9067265391349792,0.5464030504226685,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7860692143440247,0.3734565675258636,0.3588847517967224,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6488715410232544,0.2075192779302597,0.9607279300689696,284.89471435546875,284.95001220703125,298.75,291.3626403808594,297.5596008300781,295.15484619140625,284.89569091796875,1.0,0.6341957449913025,0.3490011692047119,0.3490011692047119,1.0,1.0,-3.229923725128174,0.8184031844139099,2.411520481109619,0.0920757949352264,0.8237423300743103,0.8237423300743103,0.0,214.5132293701172,217.0,49456.19140625,0.0,3103.0556640625,1.0,279.7588195800781,283.1885681152344,294.3821105957031,297.60040283203125,293.1499938964844,293.1499938964844,280.04998779296875,39877.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924641728401184,1.0,0.0,0.0,3.4449000358581543,3.444922685623169,7.918565643194597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.78369140625,0.0,1344.1109619140625,1895.4371337890625,0.0,3631.931884765625,0.8631283044815063,1.0,0.0,3.0,1.0,0.0
18122460,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7583950757980347,0.33827605843544,0.3094091117382049,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8786088824272156,0.5335518717765808,0.5094228982925415,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.9070007801055908,0.5518238544464111,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.782097578048706,0.37161985039711,0.3571171462535858,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6450475454330444,0.2057535499334335,0.952930986881256,284.9919128417969,284.95001220703125,298.7020263671875,291.3441467285156,297.5404052734375,295.14508056640625,284.990966796875,1.0,0.6341944932937622,0.3493991792201996,0.3493991792201996,1.0,1.0,-3.2190043926239014,0.8161464929580688,2.402857780456543,0.0922108888626098,0.9049709439277648,0.9049709439277648,0.0,216.96707153320312,220.0,48571.08203125,0.0,3093.052978515625,1.0,280.0407409667969,283.3108215332031,294.3090515136719,297.4071655273437,293.1499938964844,293.1499938964844,279.75,33781.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913699984550476,1.0,0.0,0.0,3.5507216453552246,3.55074429512024,8.412528700318944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.6865234375,0.0,1409.344970703125,1895.4371337890625,0.0,3530.90869140625,0.8814390301704407,1.0,0.0,3.0,1.0,0.0
18122520,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7583950757980347,0.33827605843544,0.3094091117382049,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8786088824272156,0.5335518717765808,0.5094228982925415,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.9070007801055908,0.5518238544464111,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.782097578048706,0.37161985039711,0.3571171462535858,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6450475454330444,0.2057535499334335,0.952930986881256,284.9919128417969,284.95001220703125,298.7020263671875,291.3441467285156,297.5404052734375,295.14508056640625,284.990966796875,1.0,0.6341944932937622,0.3493991792201996,0.3493991792201996,1.0,1.0,-3.2190043926239014,0.8161464929580688,2.402857780456543,0.0922108888626098,0.9049709439277648,0.9049709439277648,0.0,216.96707153320312,220.0,48571.08203125,0.0,3093.052978515625,1.0,280.0407409667969,283.3108215332031,294.3090515136719,297.4071655273437,293.1499938964844,293.1499938964844,279.75,33781.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913699984550476,1.0,0.0,0.0,3.5507216453552246,3.55074429512024,8.412528700318944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.6865234375,0.0,1409.344970703125,1895.4371337890625,0.0,3530.90869140625,0.8814390301704407,1.0,0.0,3.0,1.0,0.0
18122580,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7538046836853027,0.3353500962257385,0.3071239590644836,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8733027577400208,0.5295524001121521,0.506041407585144,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.9054107069969176,0.5580552220344543,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7776142954826355,0.3691500425338745,0.3551079928874969,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6408728957176208,0.2036074250936508,0.9445281624794006,284.89849853515625,284.95001220703125,298.651611328125,291.3233337402344,297.5108947753906,295.1224365234375,284.89923095703125,1.0,0.6342970132827759,0.3497971892356872,0.3497971892356872,1.0,1.0,-3.2071683406829834,0.8135882019996643,2.393580198287964,0.0923521742224693,0.8142955303192139,0.8142955303192139,0.0,219.8614501953125,223.0,48831.6328125,0.0,3083.5322265625,1.0,279.75933837890625,283.2069396972656,294.3432006835937,297.5242919921875,293.1499938964844,293.1499938964844,280.04998779296875,39789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218209981918336,1.0,0.0,0.0,3.3842360973358154,3.384258508682251,7.642133823537733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.46435546875,0.0,1283.392578125,1895.4371337890625,0.0,3605.954345703125,0.8497639894485474,1.0,0.0,3.0,1.0,0.0
18122640,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7538046836853027,0.3353500962257385,0.3071239590644836,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8733027577400208,0.5295524001121521,0.506041407585144,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.9054107069969176,0.5580552220344543,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7776142954826355,0.3691500425338745,0.3551079928874969,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6408728957176208,0.2036074250936508,0.9445281624794006,284.89849853515625,284.95001220703125,298.651611328125,291.3233337402344,297.5108947753906,295.1224365234375,284.89923095703125,1.0,0.6342970132827759,0.3497971892356872,0.3497971892356872,1.0,1.0,-3.2071683406829834,0.8135882019996643,2.393580198287964,0.0923521742224693,0.8142955303192139,0.8142955303192139,0.0,219.8614501953125,223.0,48831.6328125,0.0,3083.5322265625,1.0,279.75933837890625,283.2069396972656,294.3432006835937,297.5242919921875,293.1499938964844,293.1499938964844,280.04998779296875,39789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218209981918336,1.0,0.0,0.0,3.3842360973358154,3.384258508682251,7.642133823537733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.46435546875,0.0,1283.392578125,1895.4371337890625,0.0,3605.954345703125,0.8497639894485474,1.0,0.0,3.0,1.0,0.0
18122700,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7515444755554199,0.3342214226722717,0.3059947490692138,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.870664119720459,0.5278797745704651,0.5043423175811768,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.9049397110939026,0.5612019300460815,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7753642201423645,0.3681285977363586,0.354074627161026,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6387643218040466,0.2026320695877075,0.9401140213012696,285.00372314453125,284.95001220703125,298.6255187988281,291.3121032714844,297.4992980957031,295.1155700683594,285.00494384765625,1.0,0.634339451789856,0.3499962091445923,0.3499962091445923,1.0,1.0,-3.200998306274414,0.8122293949127197,2.3887689113616943,0.0923375934362411,0.8846947550773621,0.8846947550773621,0.0,221.32667541503903,223.0,47996.72265625,0.0,3078.3505859375,1.0,279.9950561523437,283.3347473144531,294.2711181640625,297.3028259277344,293.1499938964844,293.1499938964844,280.04998779296875,34545.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145191311836244,1.0,0.0,0.0,3.4285056591033936,3.428527355194092,7.843376010896463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.349609375,0.0,1290.2003173828125,1895.4371337890625,0.0,3538.494140625,0.8567789196968079,1.0,0.0,3.0,1.0,0.0
18122760,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7496703267097473,0.3331784307956695,0.305124968290329,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8684068918228149,0.5263106226921082,0.5029308199882507,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.9045144319534302,0.5639788508415222,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7734596133232117,0.3671967685222626,0.3532504439353943,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6369349956512451,0.2017237395048141,0.936276376247406,284.98956298828125,284.95001220703125,298.5989074707031,291.30035400390625,297.4886779785156,295.1101989746094,284.98809814453125,1.0,0.6344478726387024,0.350204735994339,0.350204735994339,1.0,1.0,-3.1959879398345947,0.8112585544586182,2.384729385375977,0.092468149960041,0.8913235664367676,0.8913235664367676,0.0,222.6471099853516,226.0,47966.5859375,0.0,3074.861083984375,1.0,280.0409545898437,283.3224792480469,294.2646179199219,297.3268127441406,293.1499938964844,293.1499938964844,280.3500061035156,33663.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109113812446594,1.0,0.0,0.0,3.494840383529663,3.4948625564575195,8.149820018843457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.66796875,0.0,1350.562255859375,1895.4371337890625,0.0,3505.059814453125,0.8686199188232422,1.0,0.0,3.0,1.0,0.0
18122820,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7460508346557617,0.331192672252655,0.3034531772136688,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8640375137329102,0.5233048796653748,0.5002132654190063,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.9036496877670288,0.5694801211357117,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7697960138320923,0.3654494881629944,0.3517057299613952,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6334350109100342,0.2000035494565963,0.92903733253479,285.0522766113281,284.95001220703125,298.54412841796875,291.2753295898437,297.4680480957031,295.1007995605469,285.0494689941406,1.0,0.6347770690917969,0.3506217896938324,0.3506217896938324,1.0,1.0,-3.18676233291626,0.8095647096633911,2.377197504043579,0.092814028263092,0.9996377825737,0.9996377825737,0.0,225.3163146972656,214.0,47314.890625,0.0,3069.741455078125,1.0,280.341064453125,283.4065856933594,294.2437438964844,297.24932861328125,293.1499938964844,293.1499938964844,280.04998779296875,30917.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901630401611328,1.0,0.0,0.0,3.693833827972412,3.693857431411743,9.104330160880636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.173828125,0.0,1543.999267578125,1895.4371337890625,0.0,3418.77734375,0.9114720225334167,1.0,0.0,3.0,1.0,0.0
18122880,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7460508346557617,0.331192672252655,0.3034531772136688,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8640375137329102,0.5233048796653748,0.5002132654190063,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.9036496877670288,0.5694801211357117,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7697960138320923,0.3654494881629944,0.3517057299613952,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6334350109100342,0.2000035494565963,0.92903733253479,285.0522766113281,284.95001220703125,298.54412841796875,291.2753295898437,297.4680480957031,295.1007995605469,285.0494689941406,1.0,0.6347770690917969,0.3506217896938324,0.3506217896938324,1.0,1.0,-3.18676233291626,0.8095647096633911,2.377197504043579,0.092814028263092,0.9996377825737,0.9996377825737,0.0,225.3163146972656,214.0,47314.890625,0.0,3069.741455078125,1.0,280.341064453125,283.4065856933594,294.2437438964844,297.24932861328125,293.1499938964844,293.1499938964844,280.04998779296875,30917.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901630401611328,1.0,0.0,0.0,3.693833827972412,3.693857431411743,9.104330160880636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.173828125,0.0,1543.999267578125,1895.4371337890625,0.0,3418.77734375,0.9114720225334167,1.0,0.0,3.0,1.0,0.0
18122940,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7447944283485413,0.327868640422821,0.3007763624191284,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8628548979759216,0.5188615918159485,0.4963967502117157,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.9009876251220704,0.5674729347229004,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7689459919929504,0.362627774477005,0.3493145406246185,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6320136785507202,0.1976341754198074,0.9191585183143616,284.8711853027344,284.95001220703125,298.48748779296875,291.2484741210937,297.43560791015625,295.07684326171875,284.8720703125,1.0,0.6301302909851074,0.3510388731956482,0.3510388731956482,1.0,1.0,-3.161816358566284,0.8028818964958191,2.3589344024658203,0.0920160487294197,0.8619928956031799,0.8619928956031799,0.0,223.1747283935547,217.0,47861.625,0.0,3005.43701171875,1.0,280.0567626953125,283.21160888671875,294.2906494140625,297.4142150878906,293.1499938964844,293.1499938964844,280.3500061035156,38616.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147485494613647,1.0,0.0,0.0,3.623688936233521,3.623713254928589,8.761836056692118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.60107421875,0.0,1523.530029296875,1895.4371337890625,0.0,3540.6181640625,0.9007047414779663,1.0,0.0,3.0,1.0,0.0
18123000,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7447944283485413,0.327868640422821,0.3007763624191284,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8628548979759216,0.5188615918159485,0.4963967502117157,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.9009876251220704,0.5674729347229004,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7689459919929504,0.362627774477005,0.3493145406246185,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6320136785507202,0.1976341754198074,0.9191585183143616,284.8711853027344,284.95001220703125,298.48748779296875,291.2484741210937,297.43560791015625,295.07684326171875,284.8720703125,1.0,0.6301302909851074,0.3510388731956482,0.3510388731956482,1.0,1.0,-3.161816358566284,0.8028818964958191,2.3589344024658203,0.0920160487294197,0.8619928956031799,0.8619928956031799,0.0,223.1747283935547,217.0,47861.625,0.0,3005.43701171875,1.0,280.0567626953125,283.21160888671875,294.2906494140625,297.4142150878906,293.1499938964844,293.1499938964844,280.3500061035156,38616.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147485494613647,1.0,0.0,0.0,3.623688936233521,3.623713254928589,8.761836056692118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.60107421875,0.0,1523.530029296875,1895.4371337890625,0.0,3540.6181640625,0.9007047414779663,1.0,0.0,3.0,1.0,0.0
18123060,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.742660403251648,0.3254541754722595,0.2983408868312835,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8604717254638672,0.5152842998504639,0.4927452802658081,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.9003791809082031,0.5680312514305115,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7669646143913269,0.3603612184524536,0.3469737470149994,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6296800374984741,0.1955532431602478,0.909252941608429,284.9837646484375,284.95001220703125,298.42919921875,291.21990966796875,297.415771484375,295.0699768066406,284.982666015625,1.0,0.6274689435958862,0.3515565693378448,0.3515565693378448,1.0,1.0,-3.140427350997925,0.7976076602935791,2.3428196907043457,0.0912893936038017,0.9436146020889282,0.9436146020889282,0.0,222.5882873535156,205.0,46715.90234375,0.0,2957.720458984375,1.0,280.342041015625,283.3539733886719,294.1907653808594,297.1825256347656,293.1499938964844,293.1499938964844,280.04998779296875,33921.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048758149147034,1.0,0.0,0.0,3.707921028137207,3.7079453468322754,9.173905368697888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.28662109375,0.0,1582.768310546875,1895.4371337890625,0.0,3448.990234375,0.9168103337287904,1.0,0.0,3.0,1.0,0.0
18123120,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.742660403251648,0.3254541754722595,0.2983408868312835,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8604717254638672,0.5152842998504639,0.4927452802658081,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.9003791809082031,0.5680312514305115,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7669646143913269,0.3603612184524536,0.3469737470149994,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6296800374984741,0.1955532431602478,0.909252941608429,284.9837646484375,284.95001220703125,298.42919921875,291.21990966796875,297.415771484375,295.0699768066406,284.982666015625,1.0,0.6274689435958862,0.3515565693378448,0.3515565693378448,1.0,1.0,-3.140427350997925,0.7976076602935791,2.3428196907043457,0.0912893936038017,0.9436146020889282,0.9436146020889282,0.0,222.5882873535156,205.0,46715.90234375,0.0,2957.720458984375,1.0,280.342041015625,283.3539733886719,294.1907653808594,297.1825256347656,293.1499938964844,293.1499938964844,280.04998779296875,33921.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048758149147034,1.0,0.0,0.0,3.707921028137207,3.7079453468322754,9.173905368697888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.28662109375,0.0,1582.768310546875,1895.4371337890625,0.0,3448.990234375,0.9168103337287904,1.0,0.0,3.0,1.0,0.0
18123180,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.742895781993866,0.3223195075988769,0.29563108086586,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8610713481903076,0.5109614133834839,0.4888082146644592,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.898851215839386,0.5623043179512024,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.767647385597229,0.3575504124164581,0.3443908095359802,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6293524503707886,0.1931861340999603,0.8985891342163086,284.870361328125,284.95001220703125,298.36944580078125,291.1897888183594,297.3901672363281,295.0562438964844,284.87188720703125,1.0,0.6209036111831665,0.3520742952823639,0.3520742952823639,1.0,1.0,-3.109645128250122,0.7893168330192566,2.3203282356262207,0.0901037231087684,0.8258461356163025,0.8258461356163025,0.0,218.1641845703125,208.0,46773.2578125,0.0,2870.962646484375,1.0,280.05810546875,283.23614501953125,294.2098693847656,297.27166748046875,293.1499938964844,293.1499938964844,280.3500061035156,41015.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913157284259796,1.0,0.0,0.0,3.5143589973449707,3.514382839202881,8.241107138928783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.427734375,0.0,1423.5611572265625,1895.4371337890625,0.0,3525.881103515625,0.8791787624359131,1.0,0.0,3.0,1.0,0.0
18123240,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.742895781993866,0.3223195075988769,0.29563108086586,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8610713481903076,0.5109614133834839,0.4888082146644592,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.898851215839386,0.5623043179512024,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.767647385597229,0.3575504124164581,0.3443908095359802,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6293524503707886,0.1931861340999603,0.8985891342163086,284.870361328125,284.95001220703125,298.36944580078125,291.1897888183594,297.3901672363281,295.0562438964844,284.87188720703125,1.0,0.6209036111831665,0.3520742952823639,0.3520742952823639,1.0,1.0,-3.109645128250122,0.7893168330192566,2.3203282356262207,0.0901037231087684,0.8258461356163025,0.8258461356163025,0.0,218.1641845703125,208.0,46773.2578125,0.0,2870.962646484375,1.0,280.05810546875,283.23614501953125,294.2098693847656,297.27166748046875,293.1499938964844,293.1499938964844,280.3500061035156,41015.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913157284259796,1.0,0.0,0.0,3.5143589973449707,3.514382839202881,8.241107138928783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.427734375,0.0,1423.5611572265625,1895.4371337890625,0.0,3525.881103515625,0.8791787624359131,1.0,0.0,3.0,1.0,0.0
18123300,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7424659729003906,0.3211514353752136,0.2943342328071594,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8606741428375244,0.5091949105262756,0.4868806898593902,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8990801572799683,0.5608704686164856,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7673505544662476,0.3564099967479706,0.343115746974945,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6286993026733398,0.1921534985303878,0.8933261036872864,284.9893798828125,284.95001220703125,298.33905029296875,291.1741943359375,297.38262939453125,295.05645751953125,284.9916381835937,1.0,0.6187601089477539,0.3523331582546234,0.3523331582546234,1.0,1.0,-3.0961697101593018,0.785781979560852,2.31038761138916,0.0893900468945503,0.8982522487640381,0.8982522487640381,0.0,216.8158416748047,208.0,45759.546875,0.0,2836.57958984375,1.0,280.29803466796875,283.38153076171875,294.1259155273437,297.0272521972656,293.1499938964844,293.1499938964844,280.3500061035156,35540.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047242403030396,1.0,0.0,0.0,3.5379021167755127,3.5379250049591064,8.351892688551743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.27099609375,0.0,1408.66162109375,1895.4371337890625,0.0,3447.580322265625,0.8820146322250366,1.0,0.0,3.0,1.0,0.0
18123360,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7420185804367065,0.3201301097869873,0.2933869957923889,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8601436018943787,0.5075981616973877,0.4853388965129852,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8993791937828064,0.5601409077644348,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7669450640678406,0.3554064035415649,0.3421279489994049,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6279934644699097,0.1912280619144439,0.8889647722244263,284.9826354980469,284.95001220703125,298.30841064453125,291.1582946777344,297.3763427734375,295.0583190917969,284.9813232421875,1.0,0.6171061396598816,0.352729856967926,0.352729856967926,1.0,1.0,-3.085864782333374,0.7836063504219055,2.3022584915161133,0.089448757469654,0.906558096408844,0.906558096408844,0.0,215.9933319091797,211.0,45629.37890625,0.0,2811.548095703125,1.0,280.3419189453125,283.3770446777344,294.1125793457031,297.0362243652344,293.1499938964844,293.1499938964844,280.04998779296875,34334.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999508023262024,1.0,0.0,0.0,3.593994617462158,3.594017744064331,8.618825972916966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.73974609375,0.0,1459.47998046875,1895.4371337890625,0.0,3403.1259765625,0.8913647532463074,1.0,0.0,3.0,1.0,0.0
18123420,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7395324110984802,0.3171717226505279,0.2909779250621795,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8573261499404907,0.503455400466919,0.4817157983779907,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.897693932056427,0.5615389943122864,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7645617723464966,0.352704644203186,0.3397939205169678,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6254259347915649,0.1889933794736862,0.8795989751815796,284.890380859375,284.95001220703125,298.2463073730469,291.1256103515625,297.3522644042969,295.0467224121094,284.8915710449219,1.0,0.6147695183753967,0.3535232543945312,0.3535232543945312,1.0,1.0,-3.0662286281585693,0.7795870304107666,2.2866415977478027,0.0897917598485946,0.8100913763046265,0.8100913763046265,0.0,215.9680633544922,214.0,45746.359375,0.0,2772.300537109375,1.0,280.05914306640625,283.2797241210937,294.1390075683594,297.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,40649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906891942024231,1.0,0.0,0.0,3.392997980117798,3.3930206298828125,7.68175652865466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.8046875,0.0,1297.9378662109375,1895.4371337890625,0.0,3467.7373046875,0.8524969816207886,1.0,0.0,3.0,1.0,0.0
18123480,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7395324110984802,0.3171717226505279,0.2909779250621795,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8573261499404907,0.503455400466919,0.4817157983779907,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.897693932056427,0.5615389943122864,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7645617723464966,0.352704644203186,0.3397939205169678,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6254259347915649,0.1889933794736862,0.8795989751815796,284.890380859375,284.95001220703125,298.2463073730469,291.1256103515625,297.3522644042969,295.0467224121094,284.8915710449219,1.0,0.6147695183753967,0.3535232543945312,0.3535232543945312,1.0,1.0,-3.0662286281585693,0.7795870304107666,2.2866415977478027,0.0897917598485946,0.8100913763046265,0.8100913763046265,0.0,215.9680633544922,214.0,45746.359375,0.0,2772.300537109375,1.0,280.05914306640625,283.2797241210937,294.1390075683594,297.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,40649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906891942024231,1.0,0.0,0.0,3.392997980117798,3.3930206298828125,7.68175652865466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.8046875,0.0,1297.9378662109375,1895.4371337890625,0.0,3467.7373046875,0.8524969816207886,1.0,0.0,3.0,1.0,0.0
18123540,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7366939187049866,0.3149503171443939,0.2888751029968261,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8539680242538452,0.5000625252723694,0.4784010350704193,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8962510228157043,0.564422607421875,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7616589665412903,0.3504955470561981,0.337640643119812,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6224194169044495,0.1870324313640594,0.8706957101821899,284.9888916015625,284.95001220703125,298.1833190917969,291.0918273925781,297.3322448730469,295.040771484375,284.9879455566406,1.0,0.6133687496185303,0.3543166518211365,0.3543166518211365,1.0,1.0,-3.049884557723999,0.7765954732894897,2.27328896522522,0.0903462469577789,0.8896873593330383,0.8896873593330383,0.0,216.8982086181641,217.0,44795.20703125,0.0,2744.8974609375,1.0,280.3402404785156,283.4034729003906,294.0487670898437,296.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,33954.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942539095878601,1.0,0.0,0.0,3.495461940765381,3.4954841136932373,8.152718464771169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9814453125,0.0,1353.2821044921875,1895.4371337890625,0.0,3349.96630859375,0.8692044019699097,1.0,0.0,3.0,1.0,0.0
18123600,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7366939187049866,0.3149503171443939,0.2888751029968261,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8539680242538452,0.5000625252723694,0.4784010350704193,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8962510228157043,0.564422607421875,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7616589665412903,0.3504955470561981,0.337640643119812,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6224194169044495,0.1870324313640594,0.8706957101821899,284.9888916015625,284.95001220703125,298.1833190917969,291.0918273925781,297.3322448730469,295.040771484375,284.9879455566406,1.0,0.6133687496185303,0.3543166518211365,0.3543166518211365,1.0,1.0,-3.049884557723999,0.7765954732894897,2.27328896522522,0.0903462469577789,0.8896873593330383,0.8896873593330383,0.0,216.8982086181641,217.0,44795.20703125,0.0,2744.8974609375,1.0,280.3402404785156,283.4034729003906,294.0487670898437,296.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,33954.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942539095878601,1.0,0.0,0.0,3.495461940765381,3.4954841136932373,8.152718464771169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9814453125,0.0,1353.2821044921875,1895.4371337890625,0.0,3349.96630859375,0.8692044019699097,1.0,0.0,3.0,1.0,0.0
18123660,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7338396906852722,0.3129151165485382,0.2871142327785492,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8505076766014099,0.496901661157608,0.475490540266037,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.8944398164749146,0.5680679082870483,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.758671760559082,0.3484630584716797,0.3357874453067779,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6193554401397705,0.1852270513772964,0.8628775477409363,285.058349609375,284.95001220703125,298.11968994140625,291.0571594238281,297.3122253417969,295.03515625,285.05548095703125,1.0,0.6127009987831116,0.3550066351890564,0.3550066351890564,1.0,1.0,-3.0370218753814697,0.7744154334068298,2.262606620788574,0.0909757316112518,1.0,1.0,0.0,218.40478515625,205.0,44074.8828125,0.0,2727.5029296875,1.0,280.6410522460937,283.4933166503906,294.0181884765625,296.8258361816406,293.1499938964844,293.1499938964844,280.3500061035156,30891.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833240270614624,1.0,0.0,0.0,3.6981475353240967,3.6981709003448486,9.125606652560236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.271484375,0.0,1548.6676025390625,1895.4371337890625,0.0,3247.7236328125,0.9123786091804504,1.0,0.0,3.0,1.0,0.0
18123720,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7338396906852722,0.3129151165485382,0.2871142327785492,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8505076766014099,0.496901661157608,0.475490540266037,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.8944398164749146,0.5680679082870483,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.758671760559082,0.3484630584716797,0.3357874453067779,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6193554401397705,0.1852270513772964,0.8628775477409363,285.058349609375,284.95001220703125,298.11968994140625,291.0571594238281,297.3122253417969,295.03515625,285.05548095703125,1.0,0.6127009987831116,0.3550066351890564,0.3550066351890564,1.0,1.0,-3.0370218753814697,0.7744154334068298,2.262606620788574,0.0909757316112518,1.0,1.0,0.0,218.40478515625,205.0,44074.8828125,0.0,2727.5029296875,1.0,280.6410522460937,283.4933166503906,294.0181884765625,296.8258361816406,293.1499938964844,293.1499938964844,280.3500061035156,30891.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833240270614624,1.0,0.0,0.0,3.6981475353240967,3.6981709003448486,9.125606652560236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.271484375,0.0,1548.6676025390625,1895.4371337890625,0.0,3247.7236328125,0.9123786091804504,1.0,0.0,3.0,1.0,0.0
18123780,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7329283952713013,0.3095444440841675,0.2843762934207916,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8497284054756165,0.4923140108585357,0.471513420343399,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8904045224189758,0.5649213790893555,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7580604553222656,0.3453613221645355,0.3331068456172943,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.61806321144104,0.182798370718956,0.8525800704956055,284.87158203125,284.95001220703125,298.0556030273437,291.02178955078125,297.2814636230469,295.01580810546875,284.8719787597656,1.0,0.6073811054229736,0.3556966483592987,0.3556966483592987,1.0,1.0,-3.0095906257629395,0.767514169216156,2.2420763969421387,0.0904613137245178,0.864067792892456,0.864067792892456,0.0,215.58203125,193.0,44626.484375,0.0,2659.76513671875,1.0,280.3578186035156,283.29302978515625,294.06396484375,296.98699951171875,293.1499938964844,293.1499938964844,280.6499938964844,38478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967403173446655,1.0,0.0,0.0,3.632399320602417,3.632423639297485,8.804009326013329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.43505859375,0.0,1532.126708984375,1895.4371337890625,0.0,3373.180419921875,0.9027306437492372,1.0,0.0,3.0,1.0,0.0
18123840,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7329283952713013,0.3095444440841675,0.2843762934207916,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8497284054756165,0.4923140108585357,0.471513420343399,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8904045224189758,0.5649213790893555,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7580604553222656,0.3453613221645355,0.3331068456172943,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.61806321144104,0.182798370718956,0.8525800704956055,284.87158203125,284.95001220703125,298.0556030273437,291.02178955078125,297.2814636230469,295.01580810546875,284.8719787597656,1.0,0.6073811054229736,0.3556966483592987,0.3556966483592987,1.0,1.0,-3.0095906257629395,0.767514169216156,2.2420763969421387,0.0904613137245178,0.864067792892456,0.864067792892456,0.0,215.58203125,193.0,44626.484375,0.0,2659.76513671875,1.0,280.3578186035156,283.29302978515625,294.06396484375,296.98699951171875,293.1499938964844,293.1499938964844,280.6499938964844,38478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967403173446655,1.0,0.0,0.0,3.632399320602417,3.632423639297485,8.804009326013329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.43505859375,0.0,1532.126708984375,1895.4371337890625,0.0,3373.180419921875,0.9027306437492372,1.0,0.0,3.0,1.0,0.0
18123900,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7331655621528625,0.3081508576869964,0.2828313708305359,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.850216269493103,0.4902825355529785,0.4692957401275635,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.8894028663635254,0.5612633228302002,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7585108876228333,0.3439604938030243,0.3315505981445312,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6179547309875488,0.1816365271806717,0.8466026186943054,284.9884033203125,284.95001220703125,298.0234375,291.0038452148437,297.2703552246094,295.0119323730469,284.9913024902344,1.0,0.6035829782485962,0.3560416400432586,0.3560416400432586,1.0,1.0,-2.991614580154419,0.7626863121986389,2.228928327560425,0.0896376073360443,0.9344443082809448,0.9344443082809448,0.0,212.8540802001953,193.0,43533.2265625,0.0,2611.478759765625,1.0,280.6010437011719,283.439208984375,293.9738464355469,296.7420959472656,293.1499938964844,293.1499938964844,280.6499938964844,34808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900101184844971,1.0,0.0,0.0,3.654996156692505,3.655019998550415,8.913887086237082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.7724609375,0.0,1529.8074951171875,1895.4371337890625,0.0,3310.302490234375,0.9072355031967164,1.0,0.0,3.0,1.0,0.0
18123960,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7343260049819946,0.3069888353347778,0.2816289663314819,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8517075777053833,0.4884937703609466,0.4674431383609772,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.889240562915802,0.5560210347175598,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7598633766174316,0.3427394032478332,0.3302411437034607,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6185597777366638,0.1805952787399292,0.8412253856658936,284.9809265136719,284.95001220703125,297.9912414550781,290.9858093261719,297.26275634765625,295.01275634765625,284.9787902832031,1.0,0.5993013381958008,0.3564631342887878,0.3564631342887878,1.0,1.0,-2.9736032485961914,0.7580296993255615,2.21557354927063,0.0889894366264343,0.942210853099823,0.942210853099823,0.0,209.27734375,196.0,43322.37890625,0.0,2559.32177734375,1.0,280.64288330078125,283.4335021972656,293.9519958496094,296.7406921386719,293.1499938964844,293.1499938964844,280.3500061035156,33959.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861050605773926,1.0,0.0,0.0,3.7126736640930176,3.712697744369507,9.197436838803696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.375,0.0,1588.4892578125,1895.4371337890625,0.0,3273.764404296875,0.9176986813545228,1.0,0.0,3.0,1.0,0.0
