time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7335416078567505,0.3038196563720703,0.2789212763309479,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8510273694992065,0.4840360879898071,0.4634071290493011,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.8874829411506653,0.5525848269462585,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7592769265174866,0.3396516144275665,0.3274299800395965,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.617228627204895,0.178186759352684,0.8305180072784424,284.8665466308594,284.95001220703125,297.9267883300781,290.9494323730469,297.2415771484375,295.0062866210937,284.86871337890625,1.0,0.5944521427154541,0.3573061525821686,0.3573061525821686,1.0,1.0,-2.945106029510498,0.7511373162269592,2.193968772888184,0.0882895439863205,0.8202145099639893,0.8202145099639893,0.0,206.29470825195312,199.0,43374.859375,0.0,2491.380615234375,1.0,280.358154296875,283.3188171386719,293.9673156738281,296.8182067871094,293.1499938964844,293.1499938964844,280.6499938964844,41502.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940369486808777,1.0,0.0,0.0,3.497318744659424,3.497342348098755,8.161382538673934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.83642578125,0.0,1409.2938232421875,1895.4371337890625,0.0,3347.939208984375,0.8759023547172546,1.0,0.0,3.0,1.0,0.0
18124080,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7335416078567505,0.3038196563720703,0.2789212763309479,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8510273694992065,0.4840360879898071,0.4634071290493011,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.8874829411506653,0.5525848269462585,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7592769265174866,0.3396516144275665,0.3274299800395965,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.617228627204895,0.178186759352684,0.8305180072784424,284.8665466308594,284.95001220703125,297.9267883300781,290.9494323730469,297.2415771484375,295.0062866210937,284.86871337890625,1.0,0.5944521427154541,0.3573061525821686,0.3573061525821686,1.0,1.0,-2.945106029510498,0.7511373162269592,2.193968772888184,0.0882895439863205,0.8202145099639893,0.8202145099639893,0.0,206.29470825195312,199.0,43374.859375,0.0,2491.380615234375,1.0,280.358154296875,283.3188171386719,293.9673156738281,296.8182067871094,293.1499938964844,293.1499938964844,280.6499938964844,41502.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940369486808777,1.0,0.0,0.0,3.497318744659424,3.497342348098755,8.161382538673934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.83642578125,0.0,1409.2938232421875,1895.4371337890625,0.0,3347.939208984375,0.8759023547172546,1.0,0.0,3.0,1.0,0.0
18124140,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7317482829093933,0.3015394210815429,0.2766529023647308,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8489697575569153,0.4804979264736175,0.4598327279090881,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.8862422704696655,0.5524588823318481,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7574329972267151,0.3372005522251129,0.3249346613883972,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6148605942726135,0.176130399107933,0.8207566142082214,284.9845275878906,284.95001220703125,297.86248779296875,290.9128112792969,297.2250366210937,295.0057678222656,284.98370361328125,1.0,0.591383695602417,0.3581491410732269,0.3581491410732269,1.0,1.0,-2.923190355300904,0.7463300824165344,2.1768603324890137,0.0882270038127899,0.9046896696090698,0.9046896696090698,0.0,205.3751983642578,202.0,42273.59765625,0.0,2446.73876953125,1.0,280.6410522460937,283.46343994140625,293.8630676269531,296.5800170898437,293.1499938964844,293.1499938964844,280.3500061035156,34337.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879778265953064,1.0,0.0,0.0,3.579803466796875,3.579826593399048,8.550897518944112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.88232421875,0.0,1444.264404296875,1895.4371337890625,0.0,3214.502685546875,0.8884224891662598,1.0,0.0,3.0,1.0,0.0
18124200,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7317482829093933,0.3015394210815429,0.2766529023647308,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8489697575569153,0.4804979264736175,0.4598327279090881,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.8862422704696655,0.5524588823318481,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7574329972267151,0.3372005522251129,0.3249346613883972,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6148605942726135,0.176130399107933,0.8207566142082214,284.9845275878906,284.95001220703125,297.86248779296875,290.9128112792969,297.2250366210937,295.0057678222656,284.98370361328125,1.0,0.591383695602417,0.3581491410732269,0.3581491410732269,1.0,1.0,-2.923190355300904,0.7463300824165344,2.1768603324890137,0.0882270038127899,0.9046896696090698,0.9046896696090698,0.0,205.3751983642578,202.0,42273.59765625,0.0,2446.73876953125,1.0,280.6410522460937,283.46343994140625,293.8630676269531,296.5800170898437,293.1499938964844,293.1499938964844,280.3500061035156,34337.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879778265953064,1.0,0.0,0.0,3.579803466796875,3.579826593399048,8.550897518944112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.88232421875,0.0,1444.264404296875,1895.4371337890625,0.0,3214.502685546875,0.8884224891662598,1.0,0.0,3.0,1.0,0.0
18124260,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7295587062835693,0.2991791665554046,0.2748214602470398,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8464551568031311,0.4771552681922912,0.4570023417472839,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.8834818601608276,0.5541653037071228,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7551916241645813,0.3348837196826935,0.3229875862598419,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6123322248458862,0.1743314117193222,0.8133956789970398,284.87060546875,284.95001220703125,297.81298828125,290.8844299316406,297.2066650390625,294.9977722167969,284.87469482421875,1.0,0.5898643136024475,0.3589352071285248,0.3589352071285248,1.0,1.0,-2.908451557159424,0.743644654750824,2.164807081222534,0.088821455836296,0.8041749596595764,0.8041749596595764,0.0,205.736328125,202.0,42534.62890625,0.0,2421.877197265625,1.0,280.3695678710937,283.3456420898437,293.9075012207031,296.7143249511719,293.1499938964844,293.1499938964844,280.3500061035156,41803.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870140314102173,1.0,0.0,0.0,3.4097135066986084,3.409736156463623,7.757629987281689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.65673828125,0.0,1322.4727783203125,1895.4371337890625,0.0,3282.2724609375,0.8562138080596924,1.0,0.0,3.0,1.0,0.0
18124320,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7287030220031738,0.298491895198822,0.2741890549659729,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8454948663711548,0.4761742651462555,0.4560652077198028,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.8825325965881348,0.554999589920044,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7543297410011292,0.3341971337795257,0.3223375976085663,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6113890409469604,0.1737917959690094,0.8110257387161255,284.8875732421875,284.95001220703125,297.79852294921875,290.8760986328125,297.2011413574219,294.99517822265625,284.8895874023437,1.0,0.5894975066184998,0.3591653406620025,0.3591653406620025,1.0,1.0,-2.903937339782715,0.742794930934906,2.161142587661743,0.0889624878764152,0.8049575090408325,0.8049575090408325,0.0,206.0168914794922,205.0,42417.25390625,0.0,2415.145263671875,1.0,280.359130859375,283.3632507324219,293.8907775878906,296.6772766113281,293.1499938964844,293.1499938964844,280.6499938964844,41033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870214819908142,1.0,0.0,0.0,3.371638059616089,3.3716604709625244,7.585342700622277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7431640625,0.0,1279.7557373046875,1895.4371337890625,0.0,3282.342041015625,0.8481515645980835,1.0,0.0,3.0,1.0,0.0
18124380,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7254254817962646,0.296156108379364,0.2719901502132416,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8416754007339478,0.4725676476955414,0.4525589048862457,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8789936304092407,0.5586447715759277,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7509075403213501,0.3316972553730011,0.3199138343334198,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6074573397636414,0.171712577342987,0.801661491394043,284.9917297363281,284.95001220703125,297.735107421875,290.8394775390625,297.1816101074219,294.9902038574219,284.9907531738281,1.0,0.5883471369743347,0.3601815402507782,0.3601815402507782,1.0,1.0,-2.887287378311157,0.7400916218757629,2.147195816040039,0.0898697227239608,0.8887258172035217,0.8887258172035217,0.0,207.3686981201172,193.0,41508.68359375,0.0,2392.014892578125,1.0,280.6400756835937,283.4897155761719,293.7933654785156,296.4599914550781,293.1499938964844,293.1499938964844,280.95001220703125,33783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736664056777954,1.0,0.0,0.0,3.481788396835327,3.4818103313446045,8.08905951998895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.6826171875,0.0,1338.1368408203125,1895.4371337890625,0.0,3157.2001953125,0.8660255670547485,1.0,0.0,3.0,1.0,0.0
18124440,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7254254817962646,0.296156108379364,0.2719901502132416,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8416754007339478,0.4725676476955414,0.4525589048862457,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8789936304092407,0.5586447715759277,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7509075403213501,0.3316972553730011,0.3199138343334198,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6074573397636414,0.171712577342987,0.801661491394043,284.9917297363281,284.95001220703125,297.735107421875,290.8394775390625,297.1816101074219,294.9902038574219,284.9907531738281,1.0,0.5883471369743347,0.3601815402507782,0.3601815402507782,1.0,1.0,-2.887287378311157,0.7400916218757629,2.147195816040039,0.0898697227239608,0.8887258172035217,0.8887258172035217,0.0,207.3686981201172,193.0,41508.68359375,0.0,2392.014892578125,1.0,280.6400756835937,283.4897155761719,293.7933654785156,296.4599914550781,293.1499938964844,293.1499938964844,280.95001220703125,33783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736664056777954,1.0,0.0,0.0,3.481788396835327,3.4818103313446045,8.08905951998895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.6826171875,0.0,1338.1368408203125,1895.4371337890625,0.0,3157.2001953125,0.8660255670547485,1.0,0.0,3.0,1.0,0.0
18124500,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7250895500183105,0.2950780987739563,0.2709454894065857,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8413088917732239,0.4708662629127502,0.4508735835552215,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.8773124814033508,0.5573320388793945,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7505908012390137,0.3305305242538452,0.3187428116798401,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6067026853561401,0.1707349866628646,0.7970162034034729,285.0828552246094,284.95001220703125,297.7036437988281,290.8212585449219,297.1728210449219,294.9890441894531,285.0851135253906,1.0,0.5859583020210266,0.360689640045166,0.360689640045166,1.0,1.0,-2.8754494190216064,0.7375720143318176,2.1378774642944336,0.0901131778955459,0.9773065447807312,0.9773065447807312,0.0,206.20899963378903,193.0,40682.59765625,0.0,2365.28173828125,1.0,280.8953857421875,283.604736328125,293.7471923828125,296.30291748046875,293.1499938964844,293.1499938964844,280.95001220703125,31006.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648130297660828,1.0,0.0,0.0,3.5788357257843018,3.5788581371307373,8.546273875253974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.8701171875,0.0,1418.7928466796875,1895.4371337890625,0.0,3074.151611328125,0.8869523406028748,1.0,0.0,3.0,1.0,0.0
18124560,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7256048321723938,0.294018417596817,0.269960343837738,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8419334888458252,0.4691858887672424,0.4492583572864532,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.8761069774627686,0.5540330410003662,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7511672377586365,0.3293854892253876,0.3176145851612091,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6067410707473755,0.1697844415903091,0.7924375534057617,285.0617370605469,284.95001220703125,297.6723937988281,290.8031005859375,297.1650390625,294.9892883300781,285.05792236328125,1.0,0.582830548286438,0.3611407279968261,0.3611407279968261,1.0,1.0,-2.8615031242370605,0.7342169284820557,2.127286195755005,0.089892603456974,1.0,1.0,0.0,203.8880920410156,181.0,40657.234375,0.0,2329.37841796875,1.0,280.9417419433594,283.57958984375,293.7571105957031,296.35791015625,293.1499938964844,293.1499938964844,280.6499938964844,30694.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614044189453125,1.0,0.0,0.0,3.6903114318847656,3.6903347969055176,9.086974728234054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.0625,0.0,1538.3447265625,1895.4371337890625,0.0,3042.177490234375,0.9103991985321044,1.0,0.0,3.0,1.0,0.0
18124620,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.726882815361023,0.2906353771686554,0.2670865356922149,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8437866568565369,0.4644786417484283,0.4450297653675079,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8724807500839233,0.5450238585472107,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7528378963470459,0.3260869085788727,0.3146124482154846,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6072371006011963,0.167327806353569,0.7813253402709961,284.8648376464844,284.95001220703125,297.6106262207031,290.76715087890625,297.144775390625,294.98345947265625,284.86529541015625,1.0,0.5746321678161621,0.3620429039001465,0.3620429039001465,1.0,1.0,-2.8251867294311523,0.7246860265731812,2.1005008220672607,0.0885665118694305,0.8567282557487488,0.8567282557487488,0.0,197.68478393554688,184.0,41094.03125,0.0,2236.53759765625,1.0,280.65789794921875,283.3731384277344,293.8075256347656,296.5133972167969,293.1499938964844,293.1499938964844,280.95001220703125,38836.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746158480644226,1.0,0.0,0.0,3.6154322624206543,3.615456342697144,8.72195300871681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.994140625,0.0,1516.0677490234375,1895.4371337890625,0.0,3166.104248046875,0.8991236090660095,1.0,0.0,3.0,1.0,0.0
18124680,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.726882815361023,0.2906353771686554,0.2670865356922149,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8437866568565369,0.4644786417484283,0.4450297653675079,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8724807500839233,0.5450238585472107,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7528378963470459,0.3260869085788727,0.3146124482154846,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6072371006011963,0.167327806353569,0.7813253402709961,284.8648376464844,284.95001220703125,297.6106262207031,290.76715087890625,297.144775390625,294.98345947265625,284.86529541015625,1.0,0.5746321678161621,0.3620429039001465,0.3620429039001465,1.0,1.0,-2.8251867294311523,0.7246860265731812,2.1005008220672607,0.0885665118694305,0.8567282557487488,0.8567282557487488,0.0,197.68478393554688,184.0,41094.03125,0.0,2236.53759765625,1.0,280.65789794921875,283.3731384277344,293.8075256347656,296.5133972167969,293.1499938964844,293.1499938964844,280.95001220703125,38836.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746158480644226,1.0,0.0,0.0,3.6154322624206543,3.615456342697144,8.72195300871681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.994140625,0.0,1516.0677490234375,1895.4371337890625,0.0,3166.104248046875,0.8991236090660095,1.0,0.0,3.0,1.0,0.0
18124740,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.726205587387085,0.288053423166275,0.2644223868846893,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8432081937789917,0.4605548977851867,0.4409679472446441,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8706909418106079,0.5412176251411438,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7522647380828857,0.3232748508453369,0.3116785883903503,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6057053804397583,0.1651114821434021,0.7704517841339111,284.9839782714844,284.95001220703125,297.54998779296875,290.73175048828125,297.1287536621094,294.9827575683594,284.98260498046875,1.0,0.5695888996124268,0.3629450798034668,0.3629450798034668,1.0,1.0,-2.795916557312012,0.7174291014671326,2.0784873962402344,0.0875808745622634,0.9400926232337952,0.9400926232337952,0.0,194.56651306152344,187.0,39876.0703125,0.0,2172.19482421875,1.0,280.9420166015625,283.52166748046875,293.6923522949219,296.2665100097656,293.1499938964844,293.1499938964844,280.6499938964844,33908.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625632524490356,1.0,0.0,0.0,3.6955487728118896,3.695572853088379,9.11278561943618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.97216796875,0.0,1568.59228515625,1895.4371337890625,0.0,3053.047119140625,0.9139899015426636,1.0,0.0,3.0,1.0,0.0
18124800,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.726205587387085,0.288053423166275,0.2644223868846893,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8432081937789917,0.4605548977851867,0.4409679472446441,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8706909418106079,0.5412176251411438,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7522647380828857,0.3232748508453369,0.3116785883903503,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6057053804397583,0.1651114821434021,0.7704517841339111,284.9839782714844,284.95001220703125,297.54998779296875,290.73175048828125,297.1287536621094,294.9827575683594,284.98260498046875,1.0,0.5695888996124268,0.3629450798034668,0.3629450798034668,1.0,1.0,-2.795916557312012,0.7174291014671326,2.0784873962402344,0.0875808745622634,0.9400926232337952,0.9400926232337952,0.0,194.56651306152344,187.0,39876.0703125,0.0,2172.19482421875,1.0,280.9420166015625,283.52166748046875,293.6923522949219,296.2665100097656,293.1499938964844,293.1499938964844,280.6499938964844,33908.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625632524490356,1.0,0.0,0.0,3.6955487728118896,3.695572853088379,9.11278561943618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.97216796875,0.0,1568.59228515625,1895.4371337890625,0.0,3053.047119140625,0.9139899015426636,1.0,0.0,3.0,1.0,0.0
18124860,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7238433361053467,0.2848394513130188,0.2617638707160949,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.840639591217041,0.4559782743453979,0.4369131028652191,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8666312098503113,0.5414386987686157,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7498981952667236,0.3199837803840637,0.3087626099586487,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.602596640586853,0.162656545639038,0.7599583268165588,284.8645935058594,284.95001220703125,297.4906921386719,290.6971130371094,297.1104431152344,294.9783020019531,284.86767578125,1.0,0.5663619041442871,0.3641918897628784,0.3641918897628784,1.0,1.0,-2.7719979286193848,0.7127289175987244,2.0592691898345947,0.0881718099117279,0.8166289329528809,0.8166289329528809,0.0,193.8080291748047,190.0,40035.2890625,0.0,2128.902587890625,1.0,280.6575927734375,283.4017333984375,293.7174377441406,296.3588256835937,293.1499938964844,293.1499938964844,280.95001220703125,41753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870990514755249,1.0,0.0,0.0,3.4811654090881348,3.4811887741088867,8.086165053100558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.7802734375,0.0,1394.3736572265625,1895.4371337890625,0.0,3132.10205078125,0.872473955154419,1.0,0.0,3.0,1.0,0.0
18124920,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7238433361053467,0.2848394513130188,0.2617638707160949,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.840639591217041,0.4559782743453979,0.4369131028652191,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.8666312098503113,0.5414386987686157,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7498981952667236,0.3199837803840637,0.3087626099586487,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.602596640586853,0.162656545639038,0.7599583268165588,284.8645935058594,284.95001220703125,297.4906921386719,290.6971130371094,297.1104431152344,294.9783020019531,284.86767578125,1.0,0.5663619041442871,0.3641918897628784,0.3641918897628784,1.0,1.0,-2.7719979286193848,0.7127289175987244,2.0592691898345947,0.0881718099117279,0.8166289329528809,0.8166289329528809,0.0,193.8080291748047,190.0,40035.2890625,0.0,2128.902587890625,1.0,280.6575927734375,283.4017333984375,293.7174377441406,296.3588256835937,293.1499938964844,293.1499938964844,280.95001220703125,41753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870990514755249,1.0,0.0,0.0,3.4811654090881348,3.4811887741088867,8.086165053100558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.7802734375,0.0,1394.3736572265625,1895.4371337890625,0.0,3132.10205078125,0.872473955154419,1.0,0.0,3.0,1.0,0.0
18124980,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7209316492080688,0.2824445068836212,0.2594337463378906,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8373386859893799,0.452233612537384,0.4331926107406616,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.8628065586090088,0.543587863445282,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7468644380569458,0.3172717690467834,0.3060719668865204,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5987746119499207,0.1604886204004287,0.7499678134918213,284.98974609375,284.95001220703125,297.43292236328125,290.66339111328125,297.09552001953125,294.9778137207031,284.9888000488281,1.0,0.5643197298049927,0.36543869972229,0.36543869972229,1.0,1.0,-2.7520627975463867,0.7093261480331421,2.042736768722534,0.0890976190567016,0.9074655771255492,0.9074655771255492,0.0,194.2229461669922,193.0,39015.265625,0.0,2098.199951171875,1.0,280.94091796875,283.5495910644531,293.61138916015625,296.1266784667969,293.1499938964844,293.1499938964844,280.6499938964844,34048.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561728000640869,1.0,0.0,0.0,3.574768304824829,3.574791193008423,8.526859005542065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.23779296875,0.0,1436.76806640625,1895.4371337890625,0.0,2993.116455078125,0.8870823979377747,1.0,0.0,3.0,1.0,0.0
18125040,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7209316492080688,0.2824445068836212,0.2594337463378906,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8373386859893799,0.452233612537384,0.4331926107406616,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.8628065586090088,0.543587863445282,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7468644380569458,0.3172717690467834,0.3060719668865204,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5987746119499207,0.1604886204004287,0.7499678134918213,284.98974609375,284.95001220703125,297.43292236328125,290.66339111328125,297.09552001953125,294.9778137207031,284.9888000488281,1.0,0.5643197298049927,0.36543869972229,0.36543869972229,1.0,1.0,-2.7520627975463867,0.7093261480331421,2.042736768722534,0.0890976190567016,0.9074655771255492,0.9074655771255492,0.0,194.2229461669922,193.0,39015.265625,0.0,2098.199951171875,1.0,280.94091796875,283.5495910644531,293.61138916015625,296.1266784667969,293.1499938964844,293.1499938964844,280.6499938964844,34048.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561728000640869,1.0,0.0,0.0,3.574768304824829,3.574791193008423,8.526859005542065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.23779296875,0.0,1436.76806640625,1895.4371337890625,0.0,2993.116455078125,0.8870823979377747,1.0,0.0,3.0,1.0,0.0
18125100,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.719283938407898,0.2809596955776214,0.2583321630954742,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.835470974445343,0.4500650763511657,0.4314042031764984,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.8599599003791809,0.5452198386192322,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7451649308204651,0.3157134056091308,0.3047910332679748,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.5966842174530029,0.1593097299337387,0.7452313899993896,284.8605041503906,284.95001220703125,297.4046936035156,290.6469116210937,297.08795166015625,294.9772644042969,284.8558959960937,1.0,0.5636433959007263,0.3660621047019958,0.3660621047019958,1.0,1.0,-2.743320941925049,0.7080108523368835,2.0353102684021,0.0897308588027954,0.8147178292274475,0.8147178292274475,0.0,194.7786102294922,193.0,39608.046875,0.0,2086.590576171875,1.0,280.7001037597656,283.4013366699219,293.6683654785156,296.310302734375,293.1499938964844,293.1499938964844,280.6499938964844,39224.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621053695678711,1.0,0.0,0.0,3.5132758617401123,3.5132992267608643,8.236028179453569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.2431640625,0.0,1409.53271484375,1895.4371337890625,0.0,3048.751953125,0.8742920160293579,1.0,0.0,3.0,1.0,0.0
18125160,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7170448899269104,0.2793057262897491,0.2569234371185303,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8330628871917725,0.4477154314517975,0.4292756021022796,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8564820289611816,0.5475721955299377,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.742978572845459,0.3140085935592651,0.3032650649547577,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5940829515457153,0.1580250263214111,0.7398512363433838,284.8832397460937,284.95001220703125,297.3768920898437,290.6307067871094,297.0797119140625,294.9757080078125,284.8857421875,1.0,0.5630643963813782,0.3666096925735473,0.3666096925735473,1.0,1.0,-2.733598232269287,0.7061808109283447,2.0274174213409424,0.0900625139474868,0.8019838333129883,0.8019838333129883,0.0,195.688720703125,181.0,39205.34765625,0.0,2075.107421875,1.0,280.65899658203125,283.44097900390625,293.6482849121094,296.2352600097656,293.1499938964844,293.1499938964844,280.95001220703125,41310.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641027808189392,1.0,0.0,0.0,3.3645076751708984,3.364529848098755,7.553293244200177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.33154296875,0.0,1274.7642822265625,1895.4371337890625,0.0,3067.48876953125,0.8467035889625549,1.0,0.0,3.0,1.0,0.0
18125220,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7165138721466064,0.2768357992172241,0.2544368505477905,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8326308727264404,0.4438941478729248,0.4253912568092346,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.85149085521698,0.5435218811035156,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7424805760383606,0.3111903071403503,0.3003797829151153,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5923715829849243,0.1557424813508987,0.728844940662384,284.9885559082031,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,294.9749450683594,284.9862060546875,1.0,0.557253360748291,0.3677048981189728,0.3677048981189728,1.0,1.0,-2.7043933868408203,0.6992064118385315,2.0051867961883545,0.089716225862503,0.8844297528266907,0.8844297528266907,0.0,192.48629760742188,169.0,38155.0703125,0.0,2013.598388671875,1.0,280.9407653808594,283.5677795410156,293.5467529296875,296.01153564453125,293.1499938964844,293.1499938964844,281.25,33780.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849541962146759,1.0,0.0,0.0,3.473393440246582,3.47341537475586,8.050099609135941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.13427734375,0.0,1329.6158447265625,1895.4371337890625,0.0,2930.98095703125,0.8638072609901428,1.0,0.0,3.0,1.0,0.0
18125280,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7165138721466064,0.2768357992172241,0.2544368505477905,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8326308727264404,0.4438941478729248,0.4253912568092346,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.85149085521698,0.5435218811035156,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7424805760383606,0.3111903071403503,0.3003797829151153,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5923715829849243,0.1557424813508987,0.728844940662384,284.9885559082031,284.95001220703125,297.32281494140625,290.59930419921875,297.06524658203125,294.9749450683594,284.9862060546875,1.0,0.557253360748291,0.3677048981189728,0.3677048981189728,1.0,1.0,-2.7043933868408203,0.6992064118385315,2.0051867961883545,0.089716225862503,0.8844297528266907,0.8844297528266907,0.0,192.48629760742188,169.0,38155.0703125,0.0,2013.598388671875,1.0,280.9407653808594,283.5677795410156,293.5467529296875,296.01153564453125,293.1499938964844,293.1499938964844,281.25,33780.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849541962146759,1.0,0.0,0.0,3.473393440246582,3.47341537475586,8.050099609135941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.13427734375,0.0,1329.6158447265625,1895.4371337890625,0.0,2930.98095703125,0.8638072609901428,1.0,0.0,3.0,1.0,0.0
18125340,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7188518643379211,0.2746633291244507,0.2522554099559784,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8353292942047119,0.4403552711009979,0.4218260049819946,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.8489922881126404,0.5334041118621826,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7447845339775085,0.3086061477661133,0.297704130411148,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.593346357345581,0.1536719799041748,0.7183629870414734,285.0589904785156,284.95001220703125,297.2708435058594,290.5692749023437,297.0528564453125,294.97637939453125,285.0552062988281,1.0,0.5488970279693604,0.3688000738620758,0.3688000738620758,1.0,1.0,-2.669522285461426,0.6902844905853271,1.979237675666809,0.0885898992419242,0.9990987181663512,0.9990987181663512,0.0,185.9180450439453,172.0,37165.9765625,0.0,1929.1363525390625,1.0,281.24090576171875,283.6604919433594,293.5113525390625,295.89910888671875,293.1499938964844,293.1499938964844,280.95001220703125,30674.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345754146575928,1.0,0.0,0.0,3.677599430084229,3.677622795104981,9.024479368235916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.54833984375,0.0,1523.9476318359375,1895.4371337890625,0.0,2791.078125,0.9076278805732728,1.0,0.0,3.0,1.0,0.0
18125400,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7188518643379211,0.2746633291244507,0.2522554099559784,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8353292942047119,0.4403552711009979,0.4218260049819946,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.8489922881126404,0.5334041118621826,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7447845339775085,0.3086061477661133,0.297704130411148,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.593346357345581,0.1536719799041748,0.7183629870414734,285.0589904785156,284.95001220703125,297.2708435058594,290.5692749023437,297.0528564453125,294.97637939453125,285.0552062988281,1.0,0.5488970279693604,0.3688000738620758,0.3688000738620758,1.0,1.0,-2.669522285461426,0.6902844905853271,1.979237675666809,0.0885898992419242,0.9990987181663512,0.9990987181663512,0.0,185.9180450439453,172.0,37165.9765625,0.0,1929.1363525390625,1.0,281.24090576171875,283.6604919433594,293.5113525390625,295.89910888671875,293.1499938964844,293.1499938964844,280.95001220703125,30674.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345754146575928,1.0,0.0,0.0,3.677599430084229,3.677622795104981,9.024479368235916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.54833984375,0.0,1523.9476318359375,1895.4371337890625,0.0,2791.078125,0.9076278805732728,1.0,0.0,3.0,1.0,0.0
18125460,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7180376052856445,0.2713364660739898,0.2495283782482147,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8346400260925293,0.435621440410614,0.4176482260227203,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.8449038863182068,0.5295190215110779,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7440621256828308,0.305133044719696,0.2946278750896454,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.5915679931640625,0.1511882543563842,0.7075566053390503,284.8602294921875,284.95001220703125,297.22119140625,290.54083251953125,297.0380554199219,294.9736633300781,284.8616638183594,1.0,0.5437740683555603,0.3701460659503937,0.3701460659503937,1.0,1.0,-2.639867067337036,0.683644711971283,1.9562222957611084,0.088443286716938,0.8493539690971375,0.8493539690971375,0.0,182.85617065429688,175.0,37595.89453125,0.0,1870.1651611328125,1.0,280.956787109375,283.4540710449219,293.5777893066406,296.06427001953125,293.1499938964844,293.1499938964844,281.25,39270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469560742378235,1.0,0.0,0.0,3.594517707824707,3.5945417881011963,8.621335041425482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.96484375,0.0,1496.41015625,1895.4371337890625,0.0,2906.76953125,0.8945038318634033,1.0,0.0,3.0,1.0,0.0
18125520,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7180376052856445,0.2713364660739898,0.2495283782482147,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8346400260925293,0.435621440410614,0.4176482260227203,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.8449038863182068,0.5295190215110779,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7440621256828308,0.305133044719696,0.2946278750896454,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.5915679931640625,0.1511882543563842,0.7075566053390503,284.8602294921875,284.95001220703125,297.22119140625,290.54083251953125,297.0380554199219,294.9736633300781,284.8616638183594,1.0,0.5437740683555603,0.3701460659503937,0.3701460659503937,1.0,1.0,-2.639867067337036,0.683644711971283,1.9562222957611084,0.088443286716938,0.8493539690971375,0.8493539690971375,0.0,182.85617065429688,175.0,37595.89453125,0.0,1870.1651611328125,1.0,280.956787109375,283.4540710449219,293.5777893066406,296.06427001953125,293.1499938964844,293.1499938964844,281.25,39270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469560742378235,1.0,0.0,0.0,3.594517707824707,3.5945417881011963,8.621335041425482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.96484375,0.0,1496.41015625,1895.4371337890625,0.0,2906.76953125,0.8945038318634033,1.0,0.0,3.0,1.0,0.0
18125580,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.715609610080719,0.2687054574489593,0.2469055950641632,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8321258425712585,0.4316222667694092,0.4136063456535339,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.840876579284668,0.5294952392578125,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7416359186172485,0.302094429731369,0.2915674149990082,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.5880553722381592,0.1488732993602752,0.6966974139213562,284.99090576171875,284.95001220703125,297.1741027832031,290.5140991210937,297.0253295898437,294.9727783203125,284.98956298828125,1.0,0.5404050946235657,0.3714920580387115,0.3714920580387115,1.0,1.0,-2.6150963306427,0.67859947681427,1.9364967346191408,0.0888054966926574,0.941673755645752,0.941673755645752,0.0,181.9849395751953,178.0,36481.8515625,0.0,1829.2734375,1.0,281.2418212890625,283.6098937988281,293.4686584472656,295.8312072753906,293.1499938964844,293.1499938964844,280.95001220703125,33634.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335447311401367,1.0,0.0,0.0,3.6831560134887695,3.68317985534668,9.05176989363099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.4111328125,0.0,1552.5135498046875,1895.4371337890625,0.0,2781.467529296875,0.911048412322998,1.0,0.0,3.0,1.0,0.0
18125640,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.715609610080719,0.2687054574489593,0.2469055950641632,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8321258425712585,0.4316222667694092,0.4136063456535339,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.840876579284668,0.5294952392578125,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7416359186172485,0.302094429731369,0.2915674149990082,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.5880553722381592,0.1488732993602752,0.6966974139213562,284.99090576171875,284.95001220703125,297.1741027832031,290.5140991210937,297.0253295898437,294.9727783203125,284.98956298828125,1.0,0.5404050946235657,0.3714920580387115,0.3714920580387115,1.0,1.0,-2.6150963306427,0.67859947681427,1.9364967346191408,0.0888054966926574,0.941673755645752,0.941673755645752,0.0,181.9849395751953,178.0,36481.8515625,0.0,1829.2734375,1.0,281.2418212890625,283.6098937988281,293.4686584472656,295.8312072753906,293.1499938964844,293.1499938964844,280.95001220703125,33634.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335447311401367,1.0,0.0,0.0,3.6831560134887695,3.68317985534668,9.05176989363099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.4111328125,0.0,1552.5135498046875,1895.4371337890625,0.0,2781.467529296875,0.911048412322998,1.0,0.0,3.0,1.0,0.0
18125700,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7141505479812622,0.2671824693679809,0.2457385212182998,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8305620551109314,0.4294026792049408,0.4117323458194732,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.8379924297332764,0.5302937030792236,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7401588559150696,0.3004212975502014,0.2901508808135986,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.5860376954078674,0.1476446241140365,0.6916235685348511,284.8501281738281,284.95001220703125,297.15155029296875,290.50146484375,297.018798828125,294.9718322753906,284.8426818847656,1.0,0.5392397046089172,0.3721650540828705,0.3721650540828705,1.0,1.0,-2.6046035289764404,0.676689863204956,1.9279135465621948,0.0892326235771179,0.8404092192649841,0.8404092192649841,0.0,182.0402984619141,178.0,37121.78515625,0.0,1814.0213623046875,1.0,280.9969177246094,283.446044921875,293.5293273925781,296.01885986328125,293.1499938964844,293.1499938964844,280.95001220703125,38425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400843143463135,1.0,0.0,0.0,3.637101888656616,3.637126207351685,8.826819453133794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.9541015625,0.0,1536.9530029296875,1895.4371337890625,0.0,2842.502685546875,0.9013818502426147,1.0,0.0,3.0,1.0,0.0
18125760,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.711977481842041,0.2654563784599304,0.2442685663700103,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8283708095550537,0.426998496055603,0.4095425903797149,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8343801498413086,0.5319777131080627,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7381089329719543,0.2985754311084747,0.2884914875030517,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5834088325500488,0.1462951600551605,0.6859232187271118,284.8590087890625,284.95001220703125,297.1297302246094,290.48931884765625,297.011474609375,294.9695739746094,284.8627624511719,1.0,0.5382633805274963,0.3728459179401397,0.3728459179401397,1.0,1.0,-2.5933868885040283,0.674541175365448,1.9188456535339355,0.0895836949348449,0.8116564750671387,0.8116564750671387,0.0,182.53448486328125,166.0,36670.09765625,0.0,1799.7474365234375,1.0,280.9576110839844,283.47906494140625,293.5113830566406,295.9436950683594,293.1499938964844,293.1499938964844,281.25,42101.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424458503723145,1.0,0.0,0.0,3.46882963180542,3.468852996826172,8.028958973227418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.224609375,0.0,1384.1778564453125,1895.4371337890625,0.0,2864.5751953125,0.8697837591171265,1.0,0.0,3.0,1.0,0.0
18125820,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7117683291435242,0.2629946768283844,0.2417269051074981,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8283397555351257,0.4231519401073456,0.4055865108966827,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8292662501335144,0.5269026160240173,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7378126382827759,0.2955599427223205,0.2853701710700989,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.581692099571228,0.1439196169376373,0.6743344664573669,284.986572265625,284.95001220703125,297.0882873535156,290.4665832519531,297.0000305175781,294.9686279296875,284.9850769042969,1.0,0.5318004488945007,0.3742077052593231,0.3742077052593231,1.0,1.0,-2.561817407608032,0.6671045422554016,1.8947128057479856,0.0892987549304962,0.901843786239624,0.901843786239624,0.0,178.83872985839844,154.0,35549.53125,0.0,1737.8634033203125,1.0,281.24078369140625,283.6286315917969,293.40777587890625,295.713134765625,293.1499938964844,293.1499938964844,280.95001220703125,34124.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262173533439636,1.0,0.0,0.0,3.558979034423828,3.559001922607422,8.451701773992681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.32861328125,0.0,1420.556640625,1895.4371337890625,0.0,2713.261962890625,0.8835434317588806,1.0,0.0,3.0,1.0,0.0
