time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7117683291435242,0.2629946768283844,0.2417269051074981,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8283397555351257,0.4231519401073456,0.4055865108966827,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8292662501335144,0.5269026160240173,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7378126382827759,0.2955599427223205,0.2853701710700989,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.581692099571228,0.1439196169376373,0.6743344664573669,284.986572265625,284.95001220703125,297.0882873535156,290.4665832519531,297.0000305175781,294.9686279296875,284.9850769042969,1.0,0.5318004488945007,0.3742077052593231,0.3742077052593231,1.0,1.0,-2.561817407608032,0.6671045422554016,1.8947128057479856,0.0892987549304962,0.901843786239624,0.901843786239624,0.0,178.83872985839844,154.0,35549.53125,0.0,1737.8634033203125,1.0,281.24078369140625,283.6286315917969,293.40777587890625,295.713134765625,293.1499938964844,293.1499938964844,280.95001220703125,34124.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262173533439636,1.0,0.0,0.0,3.558979034423828,3.559001922607422,8.451701773992681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.32861328125,0.0,1420.556640625,1895.4371337890625,0.0,2713.261962890625,0.8835434317588806,1.0,0.0,3.0,1.0,0.0
18125940,296.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.7136426568031311,0.0,0.2389357239007949,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.8306376338005066,0.0,0.4013166427612304,296.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.0,0.5167274475097656,296.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.7396035194396973,0.0,0.2820485234260559,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.5820111632347107,0.0,0.6622280478477478,284.8705749511719,294.1499938964844,297.04998779296875,290.4460754394531,296.98809814453125,294.96600341796875,284.8731689453125,0.0,0.0,0.3755694925785064,0.3755694925785064,1.0,1.0,-2.522578477859497,0.6569939851760864,1.8655844926834104,0.0880186706781387,0.0,0.0,0.0,172.330810546875,60.0,35426.671875,0.0,1654.5035400390625,0.0,280.95953369140625,283.5212707519531,293.454833984375,295.8138122558594,293.1499938964844,293.1499938964844,278.1499938964844,42595.83203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.300614833831787,3.3006367683410645,7.269139814525261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1222.718994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.7136426568031311,0.0,0.2389357239007949,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.8306376338005066,0.0,0.4013166427612304,296.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.0,0.5167274475097656,296.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.7396035194396973,0.0,0.2820485234260559,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.5820111632347107,0.0,0.6622280478477478,284.8705749511719,294.1499938964844,297.04998779296875,290.4460754394531,296.98809814453125,294.96600341796875,284.8731689453125,0.0,0.0,0.3755694925785064,0.3755694925785064,1.0,1.0,-2.522578477859497,0.6569939851760864,1.8655844926834104,0.0880186706781387,0.0,0.0,0.0,172.330810546875,60.0,35426.671875,0.0,1654.5035400390625,0.0,280.95953369140625,283.5212707519531,293.454833984375,295.8138122558594,293.1499938964844,293.1499938964844,278.1499938964844,42595.83203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.300614833831787,3.3006367683410645,7.269139814525261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1222.718994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51129150390625,0.0,0.0,0.012941975146532,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,294.4736633300781,0.4286736249923706,0.0,0.021578662097454,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7767639160156,0.571002185344696,0.0,0.0309327859431505,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4389038085937,0.0,0.0,0.0152426715940237,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3641357421875,0.0,0.0,0.0365057066082954,297.10479736328125,294.1499938964844,297.02789306640625,290.4340209960937,291.1199035644531,291.76123046875,284.9333801269531,0.0,0.0,0.2850117683410644,0.2850117683410644,1.0,1.0,-0.0094291288405656,0.1073712483048439,-0.0979421213269233,-0.9461382627487184,0.0,0.0,0.0,-0.268175721168518,60.0,3008.74609375,0.0,-0.001348583609797,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,8.090864866971971e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8297686194717385e-15,1.8312115400973866e-15,1.2386480373356066e-20,3.339638136347356e-13,3.339625939072916e-13,1.2179074399034229e-18,0.0,0.0,-0.0,0.0,0.0,3.084823313534465e-26,5.299761621057442e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6470947265625,0.0,0.0,0.0009340061806142,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.61358642578125,0.0,0.0,0.0015246905386447,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8854064941406,0.0,0.0,0.0008604290778748,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5792236328125,0.0,0.0,0.0010934210149571,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50146484375,0.0,0.0,0.0027499820571392,296.83721923828125,294.1499938964844,297.0133361816406,290.4256591796875,291.6514892578125,292.0968322753906,284.0885925292969,0.0,0.0,0.2253417074680328,0.2253417074680328,1.0,1.0,-0.0079304380342364,0.0013221739791333,0.0066082645207643,-0.0193101316690444,0.0,0.0,0.0,-0.044700738042593,60.0,845.5363159179688,0.0,-5.036694801674457e-06,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8402147836162493e-25,-2.201621546581941e-25,-2.551083193216687e-28,-3.394389410351165e-18,-3.391906007357128e-18,-2.4833724998301747e-21,0.0,0.0,-0.0,0.0,0.0,9.248569864543793e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73199462890625,0.0,0.0,9.91165725281462e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6974182128906,0.0,0.0,0.0001048369667842,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9683837890625,0.0,0.0,7.830423419363797e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6625061035156,0.0,0.0,0.000104468446807,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5861511230469,0.0,0.0,0.0004934681928716,296.74371337890625,294.1499938964844,296.9766540527344,290.40313720703125,291.72491455078125,291.76446533203125,283.4777526855469,0.0,0.0,0.0751139000058174,0.0751139000058174,1.0,1.0,0.00692491652444,8.744152182771359e-06,-0.0069336607120931,-0.0162117108702659,0.0,0.0,0.0,0.0331912823021411,60.0,183.9861755371093,-0.0,-7.606293905837448e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2573337594538215e-21,3.2231726686078776e-21,3.034161090845944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73199462890625,0.0,0.0,9.91165725281462e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6974182128906,0.0,0.0,0.0001048369667842,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9683837890625,0.0,0.0,7.830423419363797e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6625061035156,0.0,0.0,0.000104468446807,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5861511230469,0.0,0.0,0.0004934681928716,296.74371337890625,294.1499938964844,296.9766540527344,290.40313720703125,291.72491455078125,291.76446533203125,283.4777526855469,0.0,0.0,0.0751139000058174,0.0751139000058174,1.0,1.0,0.00692491652444,8.744152182771359e-06,-0.0069336607120931,-0.0162117108702659,0.0,0.0,0.0,0.0331912823021411,60.0,183.9861755371093,-0.0,-7.606293905837448e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2573337594538215e-21,3.2231726686078776e-21,3.034161090845944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.72723388671875,0.0,0.0,9.586084343027323e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6928405761719,0.0,0.0,0.0001009595071082,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9620361328125,0.0,0.0,7.459329935954884e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.658203125,0.0,0.0,0.0001009488405543,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5823669433594,0.0,0.0,0.0004787947982549,296.7190856933594,294.1499938964844,296.9583435058594,290.3911437988281,291.76177978515625,292.0703430175781,283.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,0.0007784649496898,1.188666054474652e-08,-0.0007784768822602,-0.0179601479321718,0.0,0.0,0.0,0.0009150803089141,60.0,88.09652709960938,-0.0,-7.112723210411789e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3885170113452016e-21,3.1969355335534613e-21,3.191581679740133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221069335937,0.0,0.0,9.501450404059142e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6879272460937,0.0,0.0,0.0001000555348582,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9554138183594,0.0,0.0,7.39016177249141e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.65350341796875,0.0,0.0,0.0001000550182652,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.578125,0.0,0.0,0.0004746122576761,296.6938171386719,294.1499938964844,296.94000244140625,290.3786926269531,291.8084716796875,292.48016357421875,283.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123600950464,7.317765948755551e-09,0.0010123527608811,-0.0182016920298337,0.0,0.0,0.0,-0.0084364796057343,60.0,40.29022216796875,0.0,-6.987625056353863e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392372610040237e-21,3.196164090697028e-21,3.1962085193432096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7103881835937,0.0,0.0,9.503212640993296e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766662597656,0.0,0.0,0.0001000741976895,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9407958984375,0.0,0.0,7.391558756353334e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6426696777344,0.0,0.0,0.000100073601061,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682373046875,0.0,0.0,0.0004746999766211,296.64178466796875,294.1499938964844,296.9033203125,290.3524475097656,291.900146484375,293.12615966796875,283.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331359075379851e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.786656379699709,0.0,-6.990219958424859e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339086607209e-21,3.196170553045563e-21,3.1961685335616457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7103881835937,0.0,0.0,9.503212640993296e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766662597656,0.0,0.0,0.0001000741976895,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9407958984375,0.0,0.0,7.391558756353334e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6426696777344,0.0,0.0,0.000100073601061,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682373046875,0.0,0.0,0.0004746999766211,296.64178466796875,294.1499938964844,296.9033203125,290.3524475097656,291.900146484375,293.12615966796875,283.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331359075379851e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.786656379699709,0.0,-6.990219958424859e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339086607209e-21,3.196170553045563e-21,3.1961685335616457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6968688964844,0.0,0.0,9.504397166892886e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6635437011719,0.0,0.0,0.0001000866541289,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9243469238281,0.0,0.0,7.392476982204244e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6299743652344,0.0,0.0,0.0001000860720523,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5565185546875,0.0,0.0,0.00047475923202,296.587890625,294.1499938964844,296.8666687011719,290.3245544433594,291.989501953125,293.5903015136719,283.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.773204803466797,0.0,-6.991963630298417e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392340298297559e-21,3.19617014914878e-21,3.196169947200388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6968688964844,0.0,0.0,9.504397166892886e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6635437011719,0.0,0.0,0.0001000866541289,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9243469238281,0.0,0.0,7.392476982204244e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6299743652344,0.0,0.0,0.0001000860720523,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5565185546875,0.0,0.0,0.00047475923202,296.587890625,294.1499938964844,296.8666687011719,290.3245544433594,291.989501953125,293.5903015136719,283.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.773204803466797,0.0,-6.991963630298417e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392340298297559e-21,3.19617014914878e-21,3.196169947200388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6815490722656,0.0,0.0,9.505023626843467e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.648681640625,0.0,0.0,0.0001000932388706,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9061889648437,0.0,0.0,7.39296228857711e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.61553955078125,0.0,0.0,0.0001000926640699,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.54296875,0.0,0.0,0.0004747905768454,296.5321960449219,294.1499938964844,296.8299865722656,290.2951965332031,292.0765686035156,293.9216613769531,283.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.347057342529297,0.0,-6.992886625312168e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169947200388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6815490722656,0.0,0.0,9.505023626843467e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.648681640625,0.0,0.0,0.0001000932388706,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9061889648437,0.0,0.0,7.39296228857711e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.61553955078125,0.0,0.0,0.0001000926640699,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.54296875,0.0,0.0,0.0004747905768454,296.5321960449219,294.1499938964844,296.8299865722656,290.2951965332031,292.0765686035156,293.9216613769531,283.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.347057342529297,0.0,-6.992886625312168e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169947200388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6645812988281,0.0,0.0,9.50509202084504e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.632080078125,0.0,0.0,0.0001000939519144,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8863830566406,0.0,0.0,7.393013220280409e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.599365234375,0.0,0.0,0.0001000933771138,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5277099609375,0.0,0.0,0.000474794069305,296.4748229980469,294.1499938964844,296.7933349609375,290.2645263671875,292.1614074707031,294.1551818847656,283.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798547964947e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,9.240826606750488,0.0,-6.992988943466116e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6645812988281,0.0,0.0,9.50509202084504e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.632080078125,0.0,0.0,0.0001000939519144,299.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8863830566406,0.0,0.0,7.393013220280409e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.599365234375,0.0,0.0,0.0001000933771138,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5277099609375,0.0,0.0,0.000474794069305,296.4748229980469,294.1499938964844,296.7933349609375,290.2645263671875,292.1614074707031,294.1551818847656,283.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798547964947e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,9.240826606750488,0.0,-6.992988943466116e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6554260253906,0.0,0.0,9.504911577096208e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6231384277344,0.0,0.0,0.0001000920456135,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8758239746094,0.0,0.0,7.392871339106932e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.59063720703125,0.0,0.0,0.0001000914780888,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5194396972656,0.0,0.0,0.0004747850762214,296.44549560546875,294.1499938964844,296.7749938964844,290.24871826171875,292.20294189453125,294.2424621582031,283.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127294808626,7.352554565187574e-09,0.001012722030282,-0.0183142442256212,0.0,0.0,0.0,-0.0084577929228544,60.0,9.20591640472412,0.0,-6.992723911025679e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458740234375,0.0,0.0,9.504600166110322e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6138000488281,0.0,0.0,0.0001000887568807,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8648681640625,0.0,0.0,7.392628322122619e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814819335937,0.0,0.0,0.0001000881966319,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5107421875,0.0,0.0,0.0004747695347759,296.415771484375,294.1499938964844,296.75665283203125,290.232666015625,292.24395751953125,294.3146667480469,283.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348680330920843e-09,0.0010126889683306,-0.0183040965348482,0.0,0.0,0.0,-0.0084558725357055,60.0,9.173351287841797,0.0,-6.992266321503848e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.625732421875,0.0,0.0,9.503550245426597e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.59405517578125,0.0,0.0,0.0001000776974251,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.84197998046875,0.0,0.0,7.391809776891023e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5621643066406,0.0,0.0,0.0001000771371764,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4923095703125,0.0,0.0,0.0004747171769849,296.3553466796875,294.1499938964844,296.7200012207031,290.19976806640625,292.3244934082031,294.42608642578125,283.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335611229564165e-09,0.0010125772096216,-0.0182698667049407,0.0,0.0,0.0,-0.0084493933245539,60.0,9.110516548156738,0.0,-6.990723022681777e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.625732421875,0.0,0.0,9.503550245426597e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.59405517578125,0.0,0.0,0.0001000776974251,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.84197998046875,0.0,0.0,7.391809776891023e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5621643066406,0.0,0.0,0.0001000771371764,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4923095703125,0.0,0.0,0.0004747171769849,296.3553466796875,294.1499938964844,296.7200012207031,290.19976806640625,292.3244934082031,294.42608642578125,283.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335611229564165e-09,0.0010125772096216,-0.0182698667049407,0.0,0.0,0.0,-0.0084493933245539,60.0,9.110516548156738,0.0,-6.990723022681777e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040954589844,0.0,0.0,9.50193643802777e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57281494140625,0.0,0.0,0.0001000606935122,299.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.817626953125,0.0,0.0,7.390552491415292e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54132080078125,0.0,0.0,0.0001000601478153,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47235107421875,0.0,0.0,0.0004746366175822,296.29351806640625,294.1499938964844,296.6833190917969,290.166015625,292.4029541015625,294.498291015625,283.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.862302780151367,0.0,-6.988350520487074e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040954589844,0.0,0.0,9.50193643802777e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57281494140625,0.0,0.0,0.0001000606935122,299.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.817626953125,0.0,0.0,7.390552491415292e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54132080078125,0.0,0.0,0.0001000601478153,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47235107421875,0.0,0.0,0.0004746366175822,296.29351806640625,294.1499938964844,296.6833190917969,290.166015625,292.4029541015625,294.498291015625,283.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.862302780151367,0.0,-6.988350520487074e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,9.499758743913844e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.0,0.0001000377524178,299.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7918395996094,0.0,0.0,7.388856465695426e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5190124511719,0.0,0.0,0.000100037206721,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.450927734375,0.0,0.0,0.0004745279147755,296.2303466796875,294.1499938964844,296.64666748046875,290.13153076171875,292.4793395996094,294.5418395996094,283.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.581121444702148,0.0,-6.98514881491974e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,9.499758743913844e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.0,0.0001000377524178,299.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7918395996094,0.0,0.0,7.388856465695426e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5190124511719,0.0,0.0,0.000100037206721,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.450927734375,0.0,0.0,0.0004745279147755,296.2303466796875,294.1499938964844,296.64666748046875,290.13153076171875,292.4793395996094,294.5418395996094,283.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.581121444702148,0.0,-6.98514881491974e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.55645751953125,0.0,0.0,9.49701789068058e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5259704589844,0.0,0.0,0.000100008874142,299.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7646484375,0.0,0.0,7.386722427327186e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952697753906,0.0,0.0,0.0001000083429971,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4280090332031,0.0,0.0,0.0004743910394608,296.1658630371094,294.1499938964844,296.6099853515625,290.0964660644531,292.5535583496094,294.5634460449219,283.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,13.641158103942873,0.0,-6.981119327065245e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.55645751953125,0.0,0.0,9.49701789068058e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5259704589844,0.0,0.0,0.000100008874142,299.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7646484375,0.0,0.0,7.386722427327186e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4952697753906,0.0,0.0,0.0001000083429971,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4280090332031,0.0,0.0,0.0004743910394608,296.1658630371094,294.1499938964844,296.6099853515625,290.0964660644531,292.5535583496094,294.5634460449219,283.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,13.641158103942873,0.0,-6.981119327065245e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54364013671875,0.0,0.0,9.495423728367314e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5133361816406,0.0,0.0,9.99920885078609e-05,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7505187988281,0.0,0.0,7.385481876553968e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,9.999155736295506e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159851074219,0.0,0.0,0.0004743114404845,296.1331481933594,294.1499938964844,296.5916748046875,290.0787658691406,292.58984375,294.5678100585937,283.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234405074996175e-09,0.0010117118945345,-0.0180047880858182,0.0,0.0,0.0,-0.0083992211148142,60.0,13.502580642700195,0.0,-6.97877737820818e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5304870605469,0.0,0.0,9.493709512753412e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5003662109375,0.0,0.0,9.99740295810625e-05,299.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7360534667969,0.0,0.0,7.384148193523288e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47003173828125,0.0,0.0,9.997350571211427e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.40362548828125,0.0,0.0,0.0004742258461192,296.1001281738281,294.1499938964844,296.5733337402344,290.0610046386719,292.6256103515625,294.56903076171875,283.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213053265786584e-09,0.0010115293553099,-0.0179488640278577,0.0,0.0,0.0,-0.0083886366337537,60.0,13.34030818939209,0.0,-6.976258504209909e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5032653808594,0.0,0.0,9.489867807133125e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4735412597656,0.0,0.0,9.99335607048124e-05,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7062683105469,0.0,0.0,7.381157774943858e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4435729980469,0.0,0.0,9.99330441118218e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780212402344,0.0,0.0,0.0004740339936688,296.0333251953125,294.1499938964844,296.5366516113281,290.02520751953125,292.6957702636719,294.5643310546875,283.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,12.99814796447754,0.0,-6.970613952717032e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5032653808594,0.0,0.0,9.489867807133125e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4735412597656,0.0,0.0,9.99335607048124e-05,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7062683105469,0.0,0.0,7.381157774943858e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4435729980469,0.0,0.0,9.99330441118218e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780212402344,0.0,0.0,0.0004740339936688,296.0333251953125,294.1499938964844,296.5366516113281,290.02520751953125,292.6957702636719,294.5643310546875,283.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,12.99814796447754,0.0,-6.970613952717032e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4748229980469,0.0,0.0,9.48547458392568e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4454650878906,0.0,0.0,9.988729289034382e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6752624511719,0.0,0.0,7.377738802460954e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4158935546875,0.0,0.0,9.988678357331082e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35113525390625,0.0,0.0,0.0004738146089948,295.9654846191406,294.1499938964844,296.5,289.98931884765625,292.7640075683594,294.5515441894531,283.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,12.66238021850586,0.0,-6.9641636457618e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4748229980469,0.0,0.0,9.48547458392568e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4454650878906,0.0,0.0,9.988729289034382e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6752624511719,0.0,0.0,7.377738802460954e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4158935546875,0.0,0.0,9.988678357331082e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35113525390625,0.0,0.0,0.0004738146089948,295.9654846191406,294.1499938964844,296.5,289.98931884765625,292.7640075683594,294.5515441894531,283.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110475763738577e-09,0.0010106521658599,-0.0176801886409521,0.0,0.0,0.0,-0.0083377845585346,60.0,12.66238021850586,0.0,-6.9641636457618e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4452209472656,0.0,0.0,9.480465814704075e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4162292480469,0.0,0.0,9.9834542197641e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6431579589844,0.0,0.0,7.373841799562797e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,9.98340401565656e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3230895996094,0.0,0.0,0.0004735644906759,295.8966979980469,294.1499938964844,296.4633483886719,289.95343017578125,292.8303527832031,294.532958984375,283.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.343706130981444,0.0,-6.956812370617629e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4452209472656,0.0,0.0,9.480465814704075e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4162292480469,0.0,0.0,9.9834542197641e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6431579589844,0.0,0.0,7.373841799562797e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.38702392578125,0.0,0.0,9.98340401565656e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3230895996094,0.0,0.0,0.0004735644906759,295.8966979980469,294.1499938964844,296.4633483886719,289.95343017578125,292.8303527832031,294.532958984375,283.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.343706130981444,0.0,-6.956812370617629e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145202636719,0.0,0.0,9.47473308769986e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3858947753906,0.0,0.0,9.977415902540088e-05,299.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6099853515625,0.0,0.0,7.36938018235378e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570861816406,0.0,0.0,9.977366426028313e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2939453125,0.0,0.0,0.0004732781671918,295.8270568847656,294.1499938964844,296.4266662597656,289.9176940917969,292.8948974609375,294.5102233886719,284.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297021538019,0.0,0.0,0.0,-0.0082714492455124,60.0,12.042301177978516,0.0,-6.948401676254434e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145202636719,0.0,0.0,9.47473308769986e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3858947753906,0.0,0.0,9.977415902540088e-05,299.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6099853515625,0.0,0.0,7.36938018235378e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570861816406,0.0,0.0,9.977366426028313e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2939453125,0.0,0.0,0.0004732781671918,295.8270568847656,294.1499938964844,296.4266662597656,289.9176940917969,292.8948974609375,294.5102233886719,284.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297021538019,0.0,0.0,0.0,-0.0082714492455124,60.0,12.042301177978516,0.0,-6.948401676254434e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3987121582031,0.0,0.0,9.471546218264848e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3702697753906,0.0,0.0,9.974060230888426e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59295654296875,0.0,0.0,7.366901263594627e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.34161376953125,0.0,0.0,9.97401075437665e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789001464844,0.0,0.0,0.0004731190274469,295.7918701171875,294.1499938964844,296.4083251953125,289.8999328613281,292.9263916015625,294.4974365234375,284.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.936970109450158e-09,0.0010091685689985,-0.0172257274389266,0.0,0.0,0.0,-0.0082517703995108,60.0,11.899189949035645,0.0,-6.943729147224077e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
