time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.38262939453125,0.0,0.0,9.468170901527628e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3543701171875,0.0,0.0,9.970505197998136e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756530761719,0.0,0.0,7.364274642895907e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258972167969,0.0,0.0,9.97045572148636e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2635498046875,0.0,0.0,0.0004729504289571,295.7565002441406,294.1499938964844,296.3900146484375,289.8822326660156,292.9573974609375,294.4840087890625,284.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894922854883134e-09,0.0010088091949,-0.0171155929565429,0.0,0.0,0.0,-0.0082309264689683,60.0,11.760305404663086,0.0,-6.938781638154978e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3497314453125,0.0,0.0,9.460768342250958e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32183837890625,0.0,0.0,9.96270900941454e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54034423828125,0.0,0.0,7.358515722444281e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.293701171875,0.0,0.0,9.962660260498524e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2321472167969,0.0,0.0,0.0004725807229988,295.6851806640625,294.1499938964844,296.35333251953125,289.8472595214844,293.01812744140625,294.4556579589844,284.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802704177744091e-09,0.00100802059751,-0.0168740395456552,0.0,0.0,0.0,-0.0081852097064256,60.0,11.493450164794922,0.0,-6.927936624379073e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3497314453125,0.0,0.0,9.460768342250958e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32183837890625,0.0,0.0,9.96270900941454e-05,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54034423828125,0.0,0.0,7.358515722444281e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.293701171875,0.0,0.0,9.962660260498524e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2321472167969,0.0,0.0,0.0004725807229988,295.6851806640625,294.1499938964844,296.35333251953125,289.8472595214844,293.01812744140625,294.4556579589844,284.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802704177744091e-09,0.00100802059751,-0.0168740395456552,0.0,0.0,0.0,-0.0081852097064256,60.0,11.493450164794922,0.0,-6.927936624379073e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158569335937,0.0,0.0,9.452461381442844e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882995605469,0.0,0.0,9.953960397979245e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5040588378906,0.0,0.0,7.352052489295602e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2605285644531,0.0,0.0,9.953912376658992e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997375488281,0.0,0.0,0.0004721658187918,295.6131591796875,294.1499938964844,296.3166809082031,289.8128662109375,293.0770263671875,294.4257202148437,284.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214960548261e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,-0.0081339059397578,60.0,11.241175651550291,0.0,-6.915777106542009e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158569335937,0.0,0.0,9.452461381442844e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2882995605469,0.0,0.0,9.953960397979245e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5040588378906,0.0,0.0,7.352052489295602e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2605285644531,0.0,0.0,9.953912376658992e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997375488281,0.0,0.0,0.0004721658187918,295.6131591796875,294.1499938964844,296.3166809082031,289.8128662109375,293.0770263671875,294.4257202148437,284.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214960548261e-09,0.0010071356082335,-0.016602961346507,0.0,0.0,0.0,-0.0081339059397578,60.0,11.241175651550291,0.0,-6.915777106542009e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.281005859375,0.0,0.0,9.443273302167654e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,9.944284101948142e-05,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.46685791015625,0.0,0.0,7.344903860939667e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.22637939453125,0.0,0.0,9.94423680822365e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1663513183594,0.0,0.0,0.0004717069095931,295.54052734375,294.1499938964844,296.2799987792969,289.7792053222656,293.1341857910156,294.3946838378906,284.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584752298977037e-09,0.0010061569046229,-0.0163031350821256,0.0,0.0,0.0,-0.008077161386609,60.0,11.002469062805176,0.0,-6.90234003286605e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.281005859375,0.0,0.0,9.443273302167654e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,9.944284101948142e-05,299.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.46685791015625,0.0,0.0,7.344903860939667e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.22637939453125,0.0,0.0,9.94423680822365e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1663513183594,0.0,0.0,0.0004717069095931,295.54052734375,294.1499938964844,296.2799987792969,289.7792053222656,293.1341857910156,294.3946838378906,284.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584752298977037e-09,0.0010061569046229,-0.0163031350821256,0.0,0.0,0.0,-0.008077161386609,60.0,11.002469062805176,0.0,-6.90234003286605e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452697753906,0.0,0.0,9.433234663447364e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183837890625,0.0,0.0,9.933712863130496e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4288024902344,0.0,0.0,7.337095303228125e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913146972656,0.0,0.0,9.933665569406004e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.13201904296875,0.0,0.0,0.0004712055379059,295.46728515625,294.1499938964844,296.24334716796875,289.7464294433594,293.1895751953125,294.3628845214844,284.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459699886107728e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,10.77642059326172,0.0,-6.887674430799964e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452697753906,0.0,0.0,9.433234663447364e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183837890625,0.0,0.0,9.933712863130496e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4288024902344,0.0,0.0,7.337095303228125e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913146972656,0.0,0.0,9.933665569406004e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.13201904296875,0.0,0.0,0.0004712055379059,295.46728515625,294.1499938964844,296.24334716796875,289.7464294433594,293.1895751953125,294.3628845214844,284.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459699886107728e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,10.77642059326172,0.0,-6.887674430799964e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,9.42791812121868e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2003479003906,0.0,0.0,9.92811328615062e-05,299.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4094543457031,0.0,0.0,7.332958921324462e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734313964844,0.0,0.0,9.92806744761765e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1145324707031,0.0,0.0,0.0004709399945568,295.4304504394531,294.1499938964844,296.2250061035156,289.7304077148437,293.21661376953125,294.3468017578125,284.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.66801929473877,0.0,-6.87991388303999e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2086486816406,0.0,0.0,9.422411676496269e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820983886719,0.0,0.0,9.922314347932117e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3899230957031,0.0,0.0,7.32867483748123e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553649902344,0.0,0.0,9.922267781803384e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0968017578125,0.0,0.0,0.0004706649342551,295.3935241699219,294.1499938964844,296.2066650390625,289.71466064453125,293.24322509765625,294.3305969238281,284.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.56247901916504,0.0,-6.871879065784017e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1712341308594,0.0,0.0,9.410872735315934e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.14501953125,0.0,0.0,9.910162043524906e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502197265625,0.0,0.0,7.319698488572612e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185913085937,0.0,0.0,9.910116932587698e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.060791015625,0.0,0.0,0.0004700885911006,295.3192749023437,294.1499938964844,296.1700134277344,289.6840515136719,293.29522705078125,294.2980651855469,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,-0.0078770592808723,60.0,10.359607696533203,0.0,-6.855059808685837e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1712341308594,0.0,0.0,9.410872735315934e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.14501953125,0.0,0.0,9.910162043524906e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502197265625,0.0,0.0,7.319698488572612e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185913085937,0.0,0.0,9.910116932587698e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.060791015625,0.0,0.0,0.0004700885911006,295.3192749023437,294.1499938964844,296.1700134277344,289.6840515136719,293.29522705078125,294.2980651855469,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,-0.0078770592808723,60.0,10.359607696533203,0.0,-6.855059808685837e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330261230469,0.0,0.0,9.398729162057862e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,9.897373820422216e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.309814453125,0.0,0.0,7.310251385206357e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0810546875,0.0,0.0,9.897328709485008e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,0.0004694820672739,295.24462890625,294.1499938964844,296.1333312988281,289.6547546386719,293.3455810546875,294.2654113769531,284.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.167535781860352,0.0,-6.837381505420127e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330261230469,0.0,0.0,9.398729162057862e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,9.897373820422216e-05,299.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.309814453125,0.0,0.0,7.310251385206357e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0810546875,0.0,0.0,9.897328709485008e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,0.0004694820672739,295.24462890625,294.1499938964844,296.1333312988281,289.6547546386719,293.3455810546875,294.2654113769531,284.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.167535781860352,0.0,-6.837381505420127e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0940856933594,0.0,0.0,9.38608791329898e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06854248046875,0.0,0.0,9.884061000775546e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686767578125,0.0,0.0,7.300417928490788e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.04278564453125,0.0,0.0,9.8840166174341e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98638916015625,0.0,0.0,0.0004688506596721,295.16961669921875,294.1499938964844,296.0966796875,289.6268920898437,293.394287109375,294.23272705078125,284.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.985821723937988,0.0,-6.81900189647422e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0940856933594,0.0,0.0,9.38608791329898e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06854248046875,0.0,0.0,9.884061000775546e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686767578125,0.0,0.0,7.300417928490788e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.04278564453125,0.0,0.0,9.8840166174341e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98638916015625,0.0,0.0,0.0004688506596721,295.16961669921875,294.1499938964844,296.0966796875,289.6268920898437,293.394287109375,294.23272705078125,284.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.985821723937988,0.0,-6.81900189647422e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0544738769531,0.0,0.0,9.373069769935682e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292053222656,0.0,0.0,9.8703516414389e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268981933594,0.0,0.0,7.290290523087606e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037841796875,0.0,0.0,9.870307985693216e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9480895996094,0.0,0.0,0.0004682004218921,295.0942687988281,294.1499938964844,296.0599975585937,289.6006164550781,293.4414367675781,294.2001342773437,284.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.814120292663574,0.0,-6.800100749160265e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0544738769531,0.0,0.0,9.373069769935682e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0292053222656,0.0,0.0,9.8703516414389e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268981933594,0.0,0.0,7.290290523087606e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037841796875,0.0,0.0,9.870307985693216e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9480895996094,0.0,0.0,0.0004682004218921,295.0942687988281,294.1499938964844,296.0599975585937,289.6006164550781,293.4414367675781,294.2001342773437,284.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.814120292663574,0.0,-6.800100749160265e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0343933105469,0.0,0.0,9.366460290038958e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0093078613281,0.0,0.0,9.863391460385174e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.20574951171875,0.0,0.0,7.285149331437424e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9840393066406,0.0,0.0,9.863347804639488e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9286804199219,0.0,0.0,0.000467870326247,295.0564880371094,294.1499938964844,296.0416564941406,289.5881042480469,293.46441650390625,294.1838684082031,284.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.731817245483398,0.0,-6.790514817112125e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141906738281,0.0,0.0,9.359799878438936e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892578125,0.0,0.0,9.8563774372451e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1844787597656,0.0,0.0,7.279968122020364e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.964111328125,0.0,0.0,9.856333781499416e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091186523437,0.0,0.0,0.0004675376403611,295.0186462402344,294.1499938964844,296.0233459472656,289.5760498046875,293.4870300292969,294.1676330566406,284.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.651902198791504,0.0,-6.78086138350409e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732666015625,0.0,0.0,9.346406295662746e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486389160156,0.0,0.0,9.842271538218483e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1414489746094,0.0,0.0,7.269548950716853e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,9.84222933766432e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695068359375,0.0,0.0,0.0004668686306104,294.9427795410156,294.1499938964844,295.9866638183594,289.5533447265625,293.53106689453125,294.13531494140625,284.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.499499320983888,0.0,-6.761469251159724e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732666015625,0.0,0.0,9.346406295662746e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486389160156,0.0,0.0,9.842271538218483e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1414489746094,0.0,0.0,7.269548950716853e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,9.84222933766432e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695068359375,0.0,0.0,0.0004668686306104,294.9427795410156,294.1499938964844,295.9866638183594,289.5533447265625,293.53106689453125,294.13531494140625,284.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.499499320983888,0.0,-6.761469251159724e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9317321777344,0.0,0.0,9.332749323220924e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90740966796875,0.0,0.0,9.827889880398288e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978698730469,0.0,0.0,7.258925325004384e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,9.827848407439888e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8292541503906,0.0,0.0,0.0004661865241359,294.8667297363281,294.1499938964844,295.95001220703125,289.5326232910156,293.5736083984375,294.1032409667969,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207852815658498e-09,0.0009943830082193,-0.0126961432397365,0.0,0.0,0.0,-0.0073945731855928,60.0,9.356212615966797,0.0,-6.741726110703894e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9317321777344,0.0,0.0,9.332749323220924e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.90740966796875,0.0,0.0,9.827889880398288e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978698730469,0.0,0.0,7.258925325004384e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,9.827848407439888e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8292541503906,0.0,0.0,0.0004661865241359,294.8667297363281,294.1499938964844,295.95001220703125,289.5326232910156,293.5736083984375,294.1032409667969,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207852815658498e-09,0.0009943830082193,-0.0126961432397365,0.0,0.0,0.0,-0.0073945731855928,60.0,9.356212615966797,0.0,-6.741726110703894e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88970947265625,0.0,0.0,9.318289085058495e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656616210937,0.0,0.0,9.812662028707564e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.05377197265625,0.0,0.0,7.247676694532856e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414611816406,0.0,0.0,9.812620555749164e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884521484375,0.0,0.0,0.0004654642543755,294.79052734375,294.1499938964844,295.913330078125,289.5137023925781,293.61474609375,294.0714416503906,284.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705807236771e-09,0.0009928432991728,-0.0122241815552115,0.0,0.0,0.0,-0.0073052700608968,60.0,9.221002578735352,0.0,-6.720851786212735e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88970947265625,0.0,0.0,9.318289085058495e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656616210937,0.0,0.0,9.812662028707564e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.05377197265625,0.0,0.0,7.247676694532856e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414611816406,0.0,0.0,9.812620555749164e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884521484375,0.0,0.0,0.0004654642543755,294.79052734375,294.1499938964844,295.913330078125,289.5137023925781,293.61474609375,294.0714416503906,284.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705807236771e-09,0.0009928432991728,-0.0122241815552115,0.0,0.0,0.0,-0.0073052700608968,60.0,9.221002578735352,0.0,-6.720851786212735e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471069335937,0.0,0.0,9.30132227949798e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233642578125,0.0,0.0,9.794794459594414e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0091552734375,0.0,0.0,7.234478835016489e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,9.794753714231774e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,0.0004646167508326,294.7142028808594,294.1499938964844,295.8766784667969,289.4961853027344,293.65435791015625,294.0401611328125,284.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327336953918e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,9.093059539794922,0.0,-6.696399879047021e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471069335937,0.0,0.0,9.30132227949798e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233642578125,0.0,0.0,9.794794459594414e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0091552734375,0.0,0.0,7.234478835016489e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,9.794753714231774e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,0.0004646167508326,294.7142028808594,294.1499938964844,295.8766784667969,289.4961853027344,293.65435791015625,294.0401611328125,284.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327336953918e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,9.093059539794922,0.0,-6.696399879047021e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8256225585937,0.0,0.0,9.292311005992816e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80206298828125,0.0,0.0,9.785304428078234e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9866943359375,0.0,0.0,7.227469177450985e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782897949219,0.0,0.0,9.785264410311356e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.72625732421875,0.0,0.0,0.0004641666600946,294.676025390625,294.1499938964844,295.8583374023437,289.4879455566406,293.6736755371094,294.02471923828125,284.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040678019527604e-09,0.0009900751756504,-0.0113762747496366,0.0,0.0,0.0,-0.0071448255330324,60.0,9.031225204467772,0.0,-6.683431763576665e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040466308594,0.0,0.0,9.282960672862828e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.77545787463896e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.964111328125,0.0,0.0,7.220196130219847e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7569885253906,0.0,0.0,9.775417856872082e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052917480469,0.0,0.0,0.0004636996309272,294.6378479003906,294.1499938964844,295.8399963378906,289.48004150390625,293.692626953125,294.00946044921875,284.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.58757964949541e-09,0.0009890791261568,-0.01107107847929,0.0,0.0,0.0,-0.0070870774798095,60.0,8.970961570739746,0.0,-6.669989005558818e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605285644531,0.0,0.0,9.263808169635011e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,9.755288192536682e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91864013671875,0.0,0.0,7.205297879409045e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71405029296875,0.0,0.0,9.755248902365564e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629638671875,0.0,0.0,0.0004627429298125,294.5614624023437,294.1499938964844,295.8033447265625,289.4652099609375,293.7294006347656,293.9795837402344,284.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459160938858,0.0,0.0,0.0,-0.0069687878713011,60.0,8.855381965637207,0.0,-6.642494554398581e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605285644531,0.0,0.0,9.263808169635011e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,9.755288192536682e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91864013671875,0.0,0.0,7.205297879409045e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71405029296875,0.0,0.0,9.755248902365564e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6629638671875,0.0,0.0,0.0004627429298125,294.5614624023437,294.1499938964844,295.8033447265625,289.4652099609375,293.7294006347656,293.9795837402344,284.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459160938858,0.0,0.0,0.0,-0.0069687878713011,60.0,8.855381965637207,0.0,-6.642494554398581e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,9.244498505722731e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6937255859375,0.0,0.0,9.734954073792323e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8727722167969,0.0,0.0,7.190278120106086e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,9.734914783621208e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202392578125,0.0,0.0,0.000461778457975,294.4850769042969,294.1499938964844,295.76666259765625,289.4516296386719,293.7648010253906,293.95050048828125,284.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.74583625793457,0.0,-6.614833836238176e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,9.244498505722731e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6937255859375,0.0,0.0,9.734954073792323e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8727722167969,0.0,0.0,7.190278120106086e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,9.734914783621208e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202392578125,0.0,0.0,0.000461778457975,294.4850769042969,294.1499938964844,295.76666259765625,289.4516296386719,293.7648010253906,293.95050048828125,284.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.74583625793457,0.0,-6.614833836238176e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722717285156,0.0,0.0,9.225601388607174e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6496887207031,0.0,0.0,9.71505360212177e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8265686035156,0.0,0.0,7.175578502938151e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,9.715015039546417e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770874023437,0.0,0.0,0.0004608345334418,294.40875244140625,294.1499938964844,295.7300109863281,289.439208984375,293.79888916015625,293.92218017578125,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.642367362976074,0.0,-6.587818290881843e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722717285156,0.0,0.0,9.225601388607174e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6496887207031,0.0,0.0,9.71505360212177e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8265686035156,0.0,0.0,7.175578502938151e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,9.715015039546417e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770874023437,0.0,0.0,0.0004608345334418,294.40875244140625,294.1499938964844,295.7300109863281,289.439208984375,293.79888916015625,293.92218017578125,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987969353795,0.0,0.0,0.0,-0.0067328214645385,60.0,8.642367362976074,0.0,-6.587818290881843e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275939941406,0.0,0.0,9.207529365085064e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6052551269531,0.0,0.0,9.696021879790352e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,7.161520625231788e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,9.695984044810756e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335693359375,0.0,0.0,0.0004599318490363,294.3324890136719,294.1499938964844,295.6933288574219,289.42791748046875,293.8316650390625,293.8946533203125,284.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844692977742e-09,0.0009810430929064,-0.0086088897660374,0.0,0.0,0.0,-0.0066212085075676,60.0,8.544997215270996,0.0,-6.562034826629315e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275939941406,0.0,0.0,9.207529365085064e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6052551269531,0.0,0.0,9.696021879790352e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,7.161520625231788e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,9.695984044810756e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335693359375,0.0,0.0,0.0004599318490363,294.3324890136719,294.1499938964844,295.6933288574219,289.42791748046875,293.8316650390625,293.8946533203125,284.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844692977742e-09,0.0009810430929064,-0.0086088897660374,0.0,0.0,0.0,-0.0066212085075676,60.0,8.544997215270996,0.0,-6.562034826629315e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
