time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051025390625,0.0,0.0,9.198910265695304e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829162597656,0.0,0.0,9.686945122666656e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.756591796875,0.0,0.0,7.154815830290318e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,9.686908015282825e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116271972656,0.0,0.0,0.0004595013451762,294.2944030761719,294.1499938964844,295.67498779296875,289.42266845703125,293.8475341796875,293.8812255859375,284.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.5404668086158604e-09,0.0009801252745091,-0.0083275390788912,0.0,0.0,0.0,-0.0065679783001542,60.0,8.49878978729248,0.0,-6.549755937612646e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58251953125,0.0,0.0,9.190574201056734e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5604858398437,0.0,0.0,9.678166679805145e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73309326171875,0.0,0.0,7.148332224460319e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53826904296875,0.0,0.0,9.678129572421312e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4896240234375,0.0,0.0,0.0004590849566739,294.25634765625,294.1499938964844,295.6566772460937,289.41766357421875,293.8630676269531,293.8679504394531,284.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436618323249263e-09,0.0009792372584342,-0.0080554345622658,0.0,0.0,0.0,-0.0065164961852133,60.0,8.45407485961914,0.0,-6.537891295010922e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5372009277344,0.0,0.0,9.174611477646975e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154113769531,0.0,0.0,9.661356307333337e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859436035156,0.0,0.0,7.135914347600192e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49346923828125,0.0,0.0,9.661319199949504e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0004582875990308,294.18023681640625,294.1499938964844,295.6199951171875,289.4084167480469,293.8934326171875,293.84185791015625,284.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775394573807,3.2377487357848622e-09,0.000977536314167,-0.0075343502685427,0.0,0.0,0.0,-0.0064179054461419,60.0,8.36793041229248,0.0,-6.515200112744425e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5372009277344,0.0,0.0,9.174611477646975e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154113769531,0.0,0.0,9.661356307333337e-05,299.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859436035156,0.0,0.0,7.135914347600192e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49346923828125,0.0,0.0,9.661319199949504e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0004582875990308,294.18023681640625,294.1499938964844,295.6199951171875,289.4084167480469,293.8934326171875,293.84185791015625,284.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775394573807,3.2377487357848622e-09,0.000977536314167,-0.0075343502685427,0.0,0.0,0.0,-0.0064179054461419,60.0,8.36793041229248,0.0,-6.515200112744425e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,9.159799810731784e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,9.645758109400047e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385803222656,0.0,0.0,7.124392868718132e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44842529296875,0.0,0.0,9.645721729611978e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0004575478087645,294.104248046875,294.1499938964844,295.5833435058594,289.40008544921875,293.9228820800781,293.8162536621094,284.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961505901,3.0532294470475563e-09,0.000975958420895,-0.007050862070173,0.0,0.0,0.0,-0.0063264314085245,60.0,8.286476135253906,0.0,-6.49418225862064e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916381835937,0.0,0.0,9.159799810731784e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,9.645758109400047e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385803222656,0.0,0.0,7.124392868718132e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44842529296875,0.0,0.0,9.645721729611978e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0004575478087645,294.104248046875,294.1499938964844,295.5833435058594,289.40008544921875,293.9228820800781,293.8162536621094,284.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961505901,3.0532294470475563e-09,0.000975958420895,-0.007050862070173,0.0,0.0,0.0,-0.0063264314085245,60.0,8.286476135253906,0.0,-6.49418225862064e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,9.145692456513645e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,9.630902059143408e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,7.113419269444421e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031066894531,0.0,0.0,9.630865679355338e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0004568431177176,294.0283508300781,294.1499938964844,295.5466613769531,289.39263916015625,293.9512023925781,293.7913818359375,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744584094733,2.877477589535715e-09,0.0009744554990902,-0.0065903416834771,0.0,0.0,0.0,-0.0062393033877015,60.0,8.210260391235352,0.0,-6.474193980920975e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,9.145692456513645e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,9.630902059143408e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,7.113419269444421e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031066894531,0.0,0.0,9.630865679355338e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0004568431177176,294.0283508300781,294.1499938964844,295.5466613769531,289.39263916015625,293.9512023925781,293.7913818359375,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744584094733,2.877477589535715e-09,0.0009744554990902,-0.0065903416834771,0.0,0.0,0.0,-0.0062393033877015,60.0,8.210260391235352,0.0,-6.474193980920975e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.131927799899132e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,9.616406168788671e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.54302978515625,0.0,0.0,7.102711970219389e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,9.616371244192123e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0004561555979307,293.9525756835937,294.1499938964844,295.510009765625,289.3860168457031,293.97833251953125,293.7672424316406,284.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729918674565,2.706000534757891e-09,0.0009729891899041,-0.0061410185880959,0.0,0.0,0.0,-0.006154294591397,60.0,8.138812065124512,0.0,-6.454721557247467e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,9.131927799899132e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,9.616406168788671e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.54302978515625,0.0,0.0,7.102711970219389e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,9.616371244192123e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0004561555979307,293.9525756835937,294.1499938964844,295.510009765625,289.3860168457031,293.97833251953125,293.7672424316406,284.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729918674565,2.706000534757891e-09,0.0009729891899041,-0.0061410185880959,0.0,0.0,0.0,-0.006154294591397,60.0,8.138812065124512,0.0,-6.454721557247467e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,9.125036012846977e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,9.609149128664284e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190124511719,0.0,0.0,7.09735177224502e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.609114204067736e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,0.0004558113869279,293.9147644042969,294.1499938964844,295.4916687011719,289.3829650878906,293.9914855957031,293.7555236816406,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722576942294,2.620151207111121e-09,0.0009722550748847,-0.0059160660021007,0.0,0.0,0.0,-0.0061117354780435,60.0,8.104720115661621,0.0,-6.44498427959661e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,9.118072921410204e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,9.601816418580712e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949035644531,0.0,0.0,7.09193482180126e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.601781493984164e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,0.000455463596154,293.876953125,294.1499938964844,295.47332763671875,289.380126953125,294.0043334960937,293.7440185546875,284.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715157793834,2.533402598814405e-09,0.0009715132182464,-0.0056887553073465,0.0,0.0,0.0,-0.0060687302611768,60.0,8.071564674377441,0.0,-6.435151789219162e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,9.10376402316615e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,9.586747182765976e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,7.080804061843082e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.586712985765188e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0004547488642856,293.801513671875,294.1499938964844,295.4366760253906,289.3749389648437,294.0292358398437,293.7218017578125,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.355141193177701e-09,0.0009699888760223,-0.0052216481417417,0.0,0.0,0.0,-0.0059803579933941,60.0,8.007741928100586,0.0,-6.414970954438104e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,9.10376402316615e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,9.586747182765976e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,7.080804061843082e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.586712985765188e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0004547488642856,293.801513671875,294.1499938964844,295.4366760253906,289.3749389648437,294.0292358398437,293.7218017578125,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699912625364,2.355141193177701e-09,0.0009699888760223,-0.0052216481417417,0.0,0.0,0.0,-0.0059803579933941,60.0,8.007741928100586,0.0,-6.414970954438104e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,9.088780643651262e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.570968541083856e-05,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,7.069148705340922e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,9.570934344083072e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004540004301816,293.7262878417969,294.1499938964844,295.3999938964844,289.370361328125,294.05303955078125,293.7008972167969,284.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.1684791740028686e-09,0.0009683927055448,-0.004732524510473,0.0,0.0,0.0,-0.005887821316719,60.0,7.94699239730835,0.0,-6.393873519527915e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,9.088780643651262e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.570968541083856e-05,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,7.069148705340922e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,9.570934344083072e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004540004301816,293.7262878417969,294.1499938964844,295.3999938964844,289.370361328125,294.05303955078125,293.7008972167969,284.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683948592282,2.1684791740028686e-09,0.0009683927055448,-0.004732524510473,0.0,0.0,0.0,-0.005887821316719,60.0,7.94699239730835,0.0,-6.393873519527915e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,9.073130058823152e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.554487041896208e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,7.056975300656632e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.554453572491184e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0004532187012955,293.6512451171875,294.1499938964844,295.36334228515625,289.3663635253906,294.0757751464844,293.6815490722656,284.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667274425737,1.973509355934766e-09,0.0009667254635132,-0.0042216279543936,0.0,0.0,0.0,-0.005791166331619,60.0,7.888962268829346,0.0,-6.371873695343312e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,9.073130058823152e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.554487041896208e-05,299.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,7.056975300656632e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.554453572491184e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0004532187012955,293.6512451171875,294.1499938964844,295.36334228515625,289.3663635253906,294.0757751464844,293.6815490722656,284.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667274425737,1.973509355934766e-09,0.0009667254635132,-0.0042216279543936,0.0,0.0,0.0,-0.005791166331619,60.0,7.888962268829346,0.0,-6.371873695343312e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,9.057064016815276e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.537568257655948e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.04447811585851e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,9.537535515846685e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004524162213783,293.57647705078125,294.1499938964844,295.32666015625,289.3629150390625,294.09747314453125,293.6640930175781,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650157298892,1.7733615687021143e-09,0.0009650139254517,-0.003697159467265,0.0,0.0,0.0,-0.005691944155842,60.0,7.833478450775146,0.0,-6.34932888488038e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,9.057064016815276e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,9.537568257655948e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.04447811585851e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,9.537535515846685e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0004524162213783,293.57647705078125,294.1499938964844,295.32666015625,289.3629150390625,294.09747314453125,293.6640930175781,284.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650157298892,1.7733615687021143e-09,0.0009650139254517,-0.003697159467265,0.0,0.0,0.0,-0.005691944155842,60.0,7.833478450775146,0.0,-6.34932888488038e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,9.04901316971518e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,9.529090311843902e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27593994140625,0.0,0.0,7.038215699139982e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,9.529056842438877e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0004520140937529,293.5391845703125,294.1499938964844,295.3083190917969,289.361328125,294.1079406738281,293.6561584472656,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641579235903,1.673062577367545e-09,0.0009641562355682,-0.0034343341831117,0.0,0.0,0.0,-0.0056422213092446,60.0,7.80671501159668,-0.0,-6.338046176779244e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,9.041038720170036e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,9.520692401565611e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,7.03201221767813e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.520659659756348e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0004516157496254,293.501953125,294.1499938964844,295.2900085449219,289.3598937988281,294.1181335449219,293.6488342285156,284.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963308266364,1.5737168235219201e-09,0.0009633066947571,-0.0031740062404423,0.0,0.0,0.0,-0.0055929711088538,60.0,7.78061056137085,-0.0,-6.326879997686774e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,9.025602048495784e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.504436457064004e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,7.020005432423204e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.5044044428505e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0004508447018451,293.4277038574219,294.1499938964844,295.2533264160156,289.3572692871094,294.13775634765625,293.6359558105469,284.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616636089049,1.3814128729805475e-09,0.000961662211921,-0.0026700866874307,0.0,0.0,0.0,-0.0054976372048258,60.0,7.730360507965088,-0.0,-6.305295130459855e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,9.025602048495784e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.504436457064004e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,7.020005432423204e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.5044044428505e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0004508447018451,293.4277038574219,294.1499938964844,295.2533264160156,289.3572692871094,294.13775634765625,293.6359558105469,284.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616636089049,1.3814128729805475e-09,0.000961662211921,-0.0026700866874307,0.0,0.0,0.0,-0.0054976372048258,60.0,7.730360507965088,-0.0,-6.305295130459855e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,9.011280781123789e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,9.489354852121323e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,7.008865213720128e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,9.48932283790782e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0004501293587964,293.3537292480469,294.1499938964844,295.2166748046875,289.35498046875,294.15643310546875,293.6255798339844,284.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960137695074,1.20299936678947e-09,0.0009601364727132,-0.0022025641519576,0.0,0.0,0.0,-0.0054091894999146,60.0,7.68294620513916,-0.0,-6.285301878961036e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229187011719,0.0,0.0,9.011280781123789e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,9.489354852121323e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,7.008865213720128e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,9.48932283790782e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0004501293587964,293.3537292480469,294.1499938964844,295.2166748046875,289.35498046875,294.15643310546875,293.6255798339844,284.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960137695074,1.20299936678947e-09,0.0009601364727132,-0.0022025641519576,0.0,0.0,0.0,-0.0054091894999146,60.0,7.68294620513916,-0.0,-6.285301878961036e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,3.782279236475006e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,3.982939597335644e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,2.941810453194193e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,3.9829265006119385e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89630126953125,0.0,0.0,0.0001889315317384,293.2808532714844,294.1499938964844,295.17999267578125,289.3529968261719,294.1717834472656,293.6177673339844,284.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009237910853698,1.0256744342740376e-09,0.0009237900376319,-0.0017727229278534,0.0,0.0,0.0,-0.0051239179447293,60.0,7.578777313232422,-0.0,-1.1072873284945216e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,3.782279236475006e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,3.982939597335644e-05,299.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,2.941810453194193e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,3.9829265006119385e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89630126953125,0.0,0.0,0.0001889315317384,293.2808532714844,294.1499938964844,295.17999267578125,289.3529968261719,294.1717834472656,293.6177673339844,284.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009237910853698,1.0256744342740376e-09,0.0009237900376319,-0.0017727229278534,0.0,0.0,0.0,-0.0051239179447293,60.0,7.578777313232422,-0.0,-1.1072873284945216e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,9.11141250981018e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,9.594796574674548e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.086742698447779e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.594766015652569e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.000455131259514,293.44903564453125,294.1499938964844,295.1433410644531,289.3512268066406,293.6012878417969,293.23095703125,284.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,0.0023720806930214,-8.97760810136816e-10,-0.0023720797616988,-1.185750534204999e-05,0.0,0.0,0.0,0.0122919743880629,60.0,17.96672821044922,-0.0,-6.425761256423358e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.106689453125,0.0,0.0,9.11141250981018e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,9.594796574674548e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.086742698447779e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.594766015652569e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.000455131259514,293.44903564453125,294.1499938964844,295.1433410644531,289.3512268066406,293.6012878417969,293.23095703125,284.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,0.0023720806930214,-8.97760810136816e-10,-0.0023720797616988,-1.185750534204999e-05,0.0,0.0,0.0,0.0122919743880629,60.0,17.96672821044922,-0.0,-6.425761256423358e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,7.239127444336191e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,7.623181591043249e-05,299.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,5.630501982523128e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,7.623157580383122e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,0.0003616072644945,293.4366149902344,294.1499938964844,295.125,289.35040283203125,293.5752258300781,293.2361755371094,284.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004410182591527,5.68476987705679e-10,0.0004410177061799,-0.0010535176843404,0.0,0.0,0.0,-0.0025050106924027,60.0,11.294161796569824,-0.0,-4.056259328422129e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,3.909571023541503e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,4.1169842006638646e-05,299.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,3.040815136046149e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,4.116971103940159e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,0.0001952900347532,293.4324951171875,294.1499938964844,295.1066589355469,289.3496398925781,293.54071044921875,293.21636962890625,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004055226163472,5.099573541222924e-10,0.0004055220924783,-0.0009351642802357,0.0,0.0,0.0,-0.0022858837619423,60.0,7.330486297607422,-0.0,-1.1830730173301164e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,3.229594949516468e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,3.400933201191947e-05,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,2.5119381461991e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,3.4009222872555256e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.000161324016517,293.42401123046875,294.1499938964844,295.08758544921875,289.348876953125,293.5414733886719,293.21685791015625,284.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003441106819082,4.3039591335336524e-10,0.0003441102453507,-0.0007874079165048,0.0,0.0,0.0,-0.0019382793689146,60.0,5.421754360198975,-0.0,-8.07326827612087e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,2.69665561063448e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,2.839720218617004e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,2.097424840030726e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,2.8397111236699857e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001347027427982,293.4189453125,294.1499938964844,295.07000732421875,289.3481750488281,293.5410461425781,293.2176818847656,284.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002873358898796,3.593825792513883e-10,0.0002873355406336,-0.0006574873696081,0.0,0.0,0.0,-0.0016184807755053,60.0,4.335545063018799,-0.0,-5.628650878719554e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,1.946429256349802e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,2.0496923752943985e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,1.5139080460357944e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,2.0496858269325458e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,9.722760296426712e-05,293.4158020019531,294.1499938964844,295.0333251953125,289.3467712402344,293.5390014648437,293.2196044921875,284.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001797159929992,2.3167469331841767e-10,0.0001797157601686,-0.0004293610400054,0.0,0.0,0.0,-0.0010165179846808,60.0,3.0559158325195312,-0.0,-2.93244939442161e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,1.946429256349802e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,2.0496923752943985e-05,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,1.5139080460357944e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,2.0496858269325458e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,9.722760296426712e-05,293.4158020019531,294.1499938964844,295.0333251953125,289.3467712402344,293.5390014648437,293.2196044921875,284.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001797159929992,2.3167469331841767e-10,0.0001797157601686,-0.0004293610400054,0.0,0.0,0.0,-0.0010165179846808,60.0,3.0559158325195312,-0.0,-2.93244939442161e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,1.0830091014213394e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,1.1404655197111424e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,8.42350800667191e-06,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,1.1404618817323351e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,5.4098229156807065e-05,293.4102478027344,294.1499938964844,294.9966735839844,289.3453674316406,293.53515625,293.2200622558594,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000115274102427,1.442086727809766e-10,0.0001152739569079,-0.0002638531441334,0.0,0.0,0.0,-0.0006493243854492,60.0,2.2556493282318115,-0.0,-9.078571228116059e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,1.0830091014213394e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,1.1404655197111424e-05,299.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,8.42350800667191e-06,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,1.1404618817323351e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,5.4098229156807065e-05,293.4102478027344,294.1499938964844,294.9966735839844,289.3453674316406,293.53515625,293.2200622558594,284.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000115274102427,1.442086727809766e-10,0.0001152739569079,-0.0002638531441334,0.0,0.0,0.0,-0.0006493243854492,60.0,2.2556493282318115,-0.0,-9.078571228116059e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,5.696429070667364e-06,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,5.998639608151279e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,4.430610715644434e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,5.998620508762542e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,2.845467679435388e-05,293.4151611328125,294.1499938964844,294.9599914550781,289.34393310546875,293.5347595214844,293.22320556640625,284.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.069597293389961e-05,7.591512141136292e-11,6.069589653634466e-05,-0.0001388862874591,0.0,0.0,0.0,-0.0003418828709982,60.0,1.6690642833709717,-0.0,-2.51164755660227e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
