time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,5.696429070667364e-06,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,5.998639608151279e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,4.430610715644434e-06,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,5.998620508762542e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,2.845467679435388e-05,293.4151611328125,294.1499938964844,294.9599914550781,289.34393310546875,293.5347595214844,293.22320556640625,284.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.069597293389961e-05,7.591512141136292e-11,6.069589653634466e-05,-0.0001388862874591,0.0,0.0,0.0,-0.0003418828709982,60.0,1.6690642833709717,-0.0,-2.51164755660227e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,4.131650712224655e-06,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,4.350845301814843e-06,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,3.2135458241100423e-06,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,4.350831659394316e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,2.063833017018624e-05,293.4151611328125,294.1499938964844,294.9416809082031,289.3431701660156,293.53472900390625,293.2232360839844,284.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.4025124225299805e-05,5.506367584118266e-11,4.40250696556177e-05,-0.0001007382452371,0.0,0.0,0.0,-0.0002479804970789,60.0,1.5116392374038696,-0.0,-1.3212970995102324e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,2.458893959556008e-06,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,2.5893446036207024e-06,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,1.9124966001982102e-06,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,2.5893364181683864e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,1.2282612260605674e-05,293.4151306152344,294.1499938964844,294.92333984375,289.3423767089844,293.5346984863281,293.2232666015625,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.620889972604345e-05,3.2778366826358145e-11,2.620886698423419e-05,-5.996596155455336e-05,0.0,0.0,0.0,-0.0001476257602917,60.0,1.3497978448867798,-0.0,-4.679859971767897e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,6.529929805765278e-07,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,6.876359748275718e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,5.078897515886638e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,6.876338147776551e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,3.2618163459119387e-06,293.4151306152344,294.1499938964844,294.8866577148437,289.3406982421875,293.5346984863281,293.2232666015625,284.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.958107860555174e-06,8.702726039810926e-12,6.958099220355507e-06,-1.5921476006042212e-05,0.0,0.0,0.0,-3.919294977094978e-05,60.0,1.1012529134750366,-0.0,-3.3004287237209384e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,6.529929805765278e-07,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,6.876359748275718e-07,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,5.078897515886638e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,6.876338147776551e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,3.2618163459119387e-06,293.4151306152344,294.1499938964844,294.8866577148437,289.3406982421875,293.5346984863281,293.2232666015625,284.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.958107860555174e-06,8.702726039810926e-12,6.958099220355507e-06,-1.5921476006042212e-05,0.0,0.0,0.0,-3.919294977094978e-05,60.0,1.1012529134750366,-0.0,-3.3004287237209384e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,6.591068313355208e-08,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,6.94074202556294e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,5.1264500200431946e-08,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,6.940719998738133e-08,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,3.292356041129097e-07,293.4151306152344,294.1499938964844,294.8500061035156,289.3388061523437,293.5346984863281,293.2232666015625,284.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.039291745059018e-07,8.799999574524153e-13,7.039282650112e-07,-1.6096734043458127e-06,0.0,0.0,0.0,-3.964771167375147e-06,60.0,0.9355518221855164,-0.0,-3.3625205620108414e-14,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,6.591068313355208e-08,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,6.94074202556294e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,5.1264500200431946e-08,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,6.940719998738133e-08,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,3.292356041129097e-07,293.4151306152344,294.1499938964844,294.8500061035156,289.3388061523437,293.5346984863281,293.2232666015625,284.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.039291745059018e-07,8.799999574524153e-13,7.039282650112e-07,-1.6096734043458127e-06,0.0,0.0,0.0,-3.964771167375147e-06,60.0,0.9355518221855164,-0.0,-3.3625205620108414e-14,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,1.367915647421114e-08,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,1.4404871073736558e-08,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,1.0639475078733085e-08,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,1.4404824888458734e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,6.8329818248003e-08,293.4151306152344,294.1499938964844,294.8148498535156,289.3385925292969,293.5346984863281,293.2232666015625,284.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.481828206806313e-07,1.847166760911637e-13,1.4818263593951997e-07,-3.37485772661239e-07,0.0,0.0,0.0,-8.343049557879567e-07,60.0,0.8353065848350525,-0.0,-1.4483446011254437e-15,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,1.367915647421114e-08,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,1.4404871073736558e-08,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,1.0639475078733085e-08,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,1.4404824888458734e-08,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,6.8329818248003e-08,293.4151306152344,294.1499938964844,294.8148498535156,289.3385925292969,293.5346984863281,293.2232666015625,284.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.481828206806313e-07,1.847166760911637e-13,1.4818263593951997e-07,-3.37485772661239e-07,0.0,0.0,0.0,-8.343049557879567e-07,60.0,0.8353065848350525,-0.0,-1.4483446011254437e-15,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,4.085197513603589e-09,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,4.3019277029543446e-09,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,3.177415219823842e-09,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,4.301914380278049e-09,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,2.0406288214758212e-08,293.4151306152344,294.1499938964844,294.7825927734375,289.3419494628906,293.5346984863281,293.2232666015625,284.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.426974697935293e-08,5.5209231419406734e-14,4.426969013593408e-08,-1.008135654956277e-07,0.0,0.0,0.0,-2.4924520403146744e-07,60.0,0.7614755034446716,-0.0,-1.2917527731335938e-16,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,4.085197513603589e-09,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,4.3019277029543446e-09,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,3.177415219823842e-09,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,4.301914380278049e-09,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,2.0406288214758212e-08,293.4151306152344,294.1499938964844,294.7825927734375,289.3419494628906,293.5346984863281,293.2232666015625,284.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.426974697935293e-08,5.5209231419406734e-14,4.426969013593408e-08,-1.008135654956277e-07,0.0,0.0,0.0,-2.4924520403146744e-07,60.0,0.7614755034446716,-0.0,-1.2917527731335938e-16,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,2.3801962623082318e-09,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,2.5064716968614675e-09,299.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,1.8512865684883195e-09,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,2.506463925300295e-09,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126647949219,0.0,0.0,1.188950360386798e-08,293.4151306152344,294.1499938964844,294.7674865722656,289.3448791503906,293.5346984863281,293.2232666015625,284.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5790090063537722e-08,3.2174654921671853e-14,2.579005808911461e-08,-5.873386399457559e-08,0.0,0.0,0.0,-1.4521356206387281e-07,60.0,0.7306367754936218,-0.0,-4.385093207530208e-17,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,1.338620547741698e-09,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,1.4096377398686855e-09,299.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,1.041162156489861e-09,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,1.409633298976587e-09,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,6.686647679998714e-09,293.4147033691406,294.1499938964844,294.7530212402344,289.3486022949219,293.5353698730469,293.2230224609375,284.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4506487566734453e-08,1.8107804277832547e-14,1.4506468914987636e-08,-3.3035323809826884e-08,0.0,0.0,0.0,-8.167990017682315e-08,60.0,0.6890411972999573,-0.0,-1.3869737686093089e-17,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,6.519123019188551e-10,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,6.864979140708272e-10,299.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,5.07049180420438e-10,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,6.86495749135929e-10,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,3.256417802077749e-09,293.4144592285156,294.1499938964844,294.73651123046875,289.3541259765625,293.53582763671875,293.222900390625,284.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.064905993559023e-09,8.798631819602245e-15,7.064897111774826e-09,-1.6087456700120132e-08,0.0,0.0,0.0,-3.9770384319126606e-08,60.0,0.6512054800987244,-0.0,-3.2895130416419453e-18,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,3.8480221786763025e-10,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,4.05216971088862e-10,299.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,2.9929431155650827e-10,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,4.0521569433238364e-10,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,1.92215554584152e-09,293.4142761230469,294.1499938964844,294.7259826660156,289.3583984375,293.5361022949219,293.2228088378906,284.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.175845447207394e-09,5.195758120214765e-15,4.175840118136875e-09,-9.504494080658787e-09,0.0,0.0,0.0,-2.3501343093812466e-08,60.0,0.6259860992431641,-0.0,-1.1461156073593329e-18,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,2.6590498691803084e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,2.8001194252169626e-08,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,2.068175497527136e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,2.8001105434327656e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,1.3282426891692012e-07,293.41412353515625,294.1499938964844,294.70123291015625,289.3711242675781,293.5363464355469,293.2227478027344,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833388350609312e-07,3.544057408655377e-13,2.83338494000418e-07,-6.483364813902881e-07,0.0,0.0,0.0,-1.5959813026711345e-06,60.0,0.5819931030273438,-0.0,-5.4727582227576555e-15,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,2.6590498691803084e-08,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,2.8001194252169626e-08,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,2.068175497527136e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,2.8001105434327656e-08,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,1.3282426891692012e-07,293.41412353515625,294.1499938964844,294.70123291015625,289.3711242675781,293.5363464355469,293.2227478027344,284.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.833388350609312e-07,3.544057408655377e-13,2.83338494000418e-07,-6.483364813902881e-07,0.0,0.0,0.0,-1.5959813026711345e-06,60.0,0.5819931030273438,-0.0,-5.4727582227576555e-15,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,4.822060759579472e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,5.077883429294161e-07,299.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,3.7505378713831306e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,5.07786751313688e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,2.408705086054397e-06,293.41412353515625,294.1499938964844,294.6785583496094,289.3865661621094,293.5363464355469,293.2227478027344,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.138942015037173e-06,6.427262368158271e-12,5.138935648574261e-06,-1.175842680822825e-05,0.0,0.0,0.0,-2.8946029487997293e-05,60.0,0.5697805881500244,-0.0,-1.7997766905281098e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,4.822060759579472e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,5.077883429294161e-07,299.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,3.7505378713831306e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,5.07786751313688e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,2.408705086054397e-06,293.41412353515625,294.1499938964844,294.6785583496094,289.3865661621094,293.5363464355469,293.2227478027344,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.138942015037173e-06,6.427262368158271e-12,5.138935648574261e-06,-1.175842680822825e-05,0.0,0.0,0.0,-2.8946029487997293e-05,60.0,0.5697805881500244,-0.0,-1.7997766905281098e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,1.981912873816327e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,2.087058419419918e-06,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,1.5415068901347697e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,2.0870518255833304e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,9.90000717138173e-06,293.4139404296875,294.1499938964844,294.6578369140625,289.4045715332031,293.5360107421875,293.22296142578125,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.111663889081683e-05,2.64117061554714e-11,2.1116611605975777e-05,-4.832024569623172e-05,0.0,0.0,0.0,-0.0001189440517919,60.0,0.618951678276062,-0.0,-3.040341936544344e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,1.981912873816327e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,2.087058419419918e-06,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,1.5415068901347697e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,2.0870518255833304e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,9.90000717138173e-06,293.4139404296875,294.1499938964844,294.6578369140625,289.4045715332031,293.5360107421875,293.22296142578125,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.111663889081683e-05,2.64117061554714e-11,2.1116611605975777e-05,-4.832024569623172e-05,0.0,0.0,0.0,-0.0001189440517919,60.0,0.618951678276062,-0.0,-3.040341936544344e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,2.749904751908616e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,2.8957942959095817e-06,299.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,2.138841182386386e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,2.8957849735888885e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,1.3736263099417556e-05,293.4139099121094,294.1499938964844,294.6481018066406,289.4144287109375,293.53594970703125,293.2230224609375,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.930409573309589e-05,3.66510120863861e-11,2.930405935330782e-05,-6.70521185384132e-05,0.0,0.0,0.0,-0.0001650609483476,60.0,0.6406114101409912,-0.0,-5.853135337519078e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,4.6656250560772605e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,4.913148586638272e-06,299.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,3.628864305937896e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,4.913132670480991e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,2.3305627109948542e-05,293.4137268066406,294.1499938964844,294.6387939453125,289.4248962402344,293.5355834960937,293.2232666015625,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.971441376255825e-05,6.217953235632123e-11,4.971434827893973e-05,-0.0001137568106059,0.0,0.0,0.0,-0.0002800266374833,60.0,0.7284886837005615,-0.0,-1.6848954176307274e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,9.194441190629732e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,9.682230484031606e-06,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,7.151320460252464e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.682199561211746e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,4.592787081492133e-05,293.412109375,294.1499938964844,294.6212463378906,289.4473571777344,293.53424072265625,293.2238464355469,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.796402446227148e-05,1.2252879266760883e-10,9.796390077099204e-05,-0.0002241664624307,0.0,0.0,0.0,-0.0005518036196008,60.0,0.9615543484687804,-0.0,-6.543408037629206e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,9.194441190629732e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,9.682230484031606e-06,299.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,7.151320460252464e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,9.682199561211746e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,4.592787081492133e-05,293.412109375,294.1499938964844,294.6212463378906,289.4473571777344,293.53424072265625,293.2238464355469,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.796402446227148e-05,1.2252879266760883e-10,9.796390077099204e-05,-0.0002241664624307,0.0,0.0,0.0,-0.0005518036196008,60.0,0.9615543484687804,-0.0,-6.543408037629206e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,1.5364566934295e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,1.6179696103790775e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,1.1950365660595708e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,1.6179645172087476e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,7.674874359508976e-05,293.40728759765625,294.1499938964844,294.60504150390625,289.4717712402344,293.5322570800781,293.2241516113281,284.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001637053355807,2.0475485196236318e-10,0.0001637051318539,-0.0003745989233721,0.0,0.0,0.0,-0.0009221059153787,60.0,1.3224592208862305,-0.0,-1.8272329205260007e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,1.5364566934295e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,1.6179696103790775e-05,299.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,1.1950365660595708e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,1.6179645172087476e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,7.674874359508976e-05,293.40728759765625,294.1499938964844,294.60504150390625,289.4717712402344,293.5322570800781,293.2241516113281,284.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001637053355807,2.0475485196236318e-10,0.0001637051318539,-0.0003745989233721,0.0,0.0,0.0,-0.0009221059153787,60.0,1.3224592208862305,-0.0,-1.8272329205260007e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,2.44109432969708e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,2.570600736362394e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,1.898652408272028e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,2.570592550910078e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0001219370096805,293.3915710449219,294.1499938964844,294.58990478515625,289.4979248046875,293.5321044921875,293.2212829589844,284.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002600926964078,3.2531147220460355e-10,0.0002600923762656,-0.0005951570929028,0.0,0.0,0.0,-0.0014650293160229,60.0,1.896416187286377,-0.0,-4.612352277888476e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,2.44109432969708e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,2.570600736362394e-05,299.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,1.898652408272028e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,2.570592550910078e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0001219370096805,293.3915710449219,294.1499938964844,294.58990478515625,289.4979248046875,293.5321044921875,293.2212829589844,284.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002600926964078,3.2531147220460355e-10,0.0002600923762656,-0.0005951570929028,0.0,0.0,0.0,-0.0014650293160229,60.0,1.896416187286377,-0.0,-4.612352277888476e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826416015625,0.0,0.0,3.587076207622886e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,3.777379606617615e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,2.789982499962207e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,3.777367965085432e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001791808463167,293.373046875,294.1499938964844,294.5757141113281,289.5256042480469,293.5299987792969,293.2187194824219,284.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003563319914974,4.521269192370169e-10,0.0003563315549399,-0.000832317804452,0.0,0.0,0.0,-0.0020110718905925,60.0,2.4302642345428467,-0.0,-9.959431501727067e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826416015625,0.0,0.0,3.587076207622886e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658569335937,0.0,0.0,3.777379606617615e-05,299.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,2.789982499962207e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,3.777367965085432e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001791808463167,293.373046875,294.1499938964844,294.5757141113281,289.5256042480469,293.5299987792969,293.2187194824219,284.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003563319914974,4.521269192370169e-10,0.0003563315549399,-0.000832317804452,0.0,0.0,0.0,-0.0020110718905925,60.0,2.4302642345428467,-0.0,-9.959431501727067e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,4.337273639976047e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,4.56737689091824e-05,299.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,3.373476283741184e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,4.567362702800892e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,0.0002166545455111,293.3587341308594,294.1499938964844,294.56890869140625,289.5399780273437,293.5316772460937,293.21588134765625,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004665864107664,5.82472903243314e-10,0.0004665858286898,-0.0010647450108081,0.0,0.0,0.0,-0.0026274735573679,60.0,2.8964850902557373,-0.0,-1.4560859185053232e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,3.972136619267985e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,4.182868724456057e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,3.089477468165569e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,4.182855263934471e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001984152913792,293.3961486816406,294.1499938964844,294.5622253417969,289.5546264648437,293.4241027832031,293.0868530273437,284.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006676986813545,7.742126939547234e-10,0.0006676979246549,-0.0013677193783223,0.0,0.0,0.0,-0.0037236167117953,60.0,4.558007717132568,-0.0,-1.2212418631918354e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.020502329804005e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.499063162365928e-05,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,7.016032031970099e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.49903333093971e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,0.0004505901888478,293.3929748535156,294.1499938964844,294.5533752441406,289.5750427246094,293.3758239746094,292.9825134277344,284.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004739256110042,8.299517184617851e-10,0.0004739247960969,-0.0017080302350223,0.0,0.0,0.0,-0.002796332584694,60.0,5.490231037139893,-0.0,-6.298176913333009e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.034206595970318e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,9.5134942966979e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384948730469,0.0,0.0,7.026690582279116e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.513464465271682e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.000451274740044,293.3828125,294.1499938964844,294.5492553710937,289.5848083496094,293.3717041015625,292.9598999023437,284.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003157819446641,8.40824021519637e-10,0.0003157811006531,-0.0018947566859424,0.0,0.0,0.0,-0.0020063528791069,60.0,5.33959436416626,-0.0,-6.317327461147215e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.034416871145368e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0335693359375,0.0,0.0,9.51371475821361e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,7.026853563729674e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,9.513685654383151e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0004512852465268,293.3096008300781,294.1499938964844,294.53662109375,289.61590576171875,293.3826904296875,292.95001220703125,284.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969328393694,1.498014379208712e-09,0.0009693268802948,-0.0029689660295844,0.0,0.0,0.0,-0.0055889571085572,60.0,6.754222393035889,-0.0,-6.317622336382557e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.034416871145368e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0335693359375,0.0,0.0,9.51371475821361e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,7.026853563729674e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,9.513685654383151e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0004512852465268,293.3096008300781,294.1499938964844,294.53662109375,289.61590576171875,293.3826904296875,292.95001220703125,284.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969328393694,1.498014379208712e-09,0.0009693268802948,-0.0029689660295844,0.0,0.0,0.0,-0.0055889571085572,60.0,6.754222393035889,-0.0,-6.317622336382557e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,9.067020437214524e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,9.548047819407655e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.052211003610864e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,9.54801798798144e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0004529138677753,293.2371520996094,294.1499938964844,294.5240783691406,289.64776611328125,293.40655517578125,292.9139099121094,284.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660755167715,1.897470180978189e-09,0.0009660735959187,-0.0040223761461675,0.0,0.0,0.0,-0.005753462202847,60.0,6.94276237487793,-0.0,-6.363303839407308e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
