time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,9.067020437214524e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,9.548047819407655e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.052211003610864e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,9.54801798798144e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0004529138677753,293.2371520996094,294.1499938964844,294.5240783691406,289.64776611328125,293.40655517578125,292.9139099121094,284.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660755167715,1.897470180978189e-09,0.0009660735959187,-0.0040223761461675,0.0,0.0,0.0,-0.005753462202847,60.0,6.94276237487793,-0.0,-6.363303839407308e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,9.10161470528692e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,9.58447708399035e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,7.079117494868115e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119873046875,0.0,0.0,9.584447980159894e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,0.0004546419659163,293.1645812988281,294.1499938964844,294.511474609375,289.6801147460937,293.4253845214844,292.8858642578125,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697612840682,2.32847163772476e-09,0.0009697589557617,-0.0051517658866941,0.0,0.0,0.0,-0.0059671271592378,60.0,7.228756904602051,-0.0,-6.411954700524802e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,9.10161470528692e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,9.58447708399035e-05,299.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,7.079117494868115e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119873046875,0.0,0.0,9.584447980159894e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,0.0004546419659163,293.1645812988281,294.1499938964844,294.511474609375,289.6801147460937,293.4253845214844,292.8858642578125,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697612840682,2.32847163772476e-09,0.0009697589557617,-0.0051517658866941,0.0,0.0,0.0,-0.0059671271592378,60.0,7.228756904602051,-0.0,-6.411954700524802e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,9.113823034567758e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.913818359375,0.0,0.0,9.59733224590309e-05,299.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,7.088611891958863e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,9.597303869668394e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,0.0004552518075797,293.1282958984375,294.1499938964844,294.50506591796875,289.6964416503906,293.4346618652344,292.87139892578125,284.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710690355859,2.480572858232221e-09,0.0009710665326565,-0.0055503183975815,0.0,0.0,0.0,-0.0060425652191042,60.0,7.328731060028076,-0.0,-6.429167598298592e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,9.122920891968532e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,9.606913226889446e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,7.095687760738656e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86395263671875,0.0,0.0,9.60688412305899e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262634277344,0.0,0.0,0.0004557062929961,293.0920715332031,294.1499938964844,294.4985656738281,289.7128295898437,293.4436340332031,292.8548278808594,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720328380353,2.593917969306858e-09,0.0009720302186906,-0.0058473264798521,0.0,0.0,0.0,-0.0060987276956439,60.0,7.392071723937988,-0.0,-6.44200994770472e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,9.139228495769204e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,9.62408521445468e-05,299.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,7.108370482455939e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,9.624056838219984e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,0.0004565209092106,293.0196533203125,294.1499938964844,294.4851989746094,289.7456359863281,293.4613952636719,292.822998046875,284.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973773188889,2.797096554374434e-09,0.0009737703949213,-0.0063797170296311,0.0,0.0,0.0,-0.0061994660645723,60.0,7.514527797698975,-0.0,-6.46506279622372e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,9.139228495769204e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410339355469,0.0,0.0,9.62408521445468e-05,299.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,7.108370482455939e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,9.624056838219984e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,0.0004565209092106,293.0196533203125,294.1499938964844,294.4851989746094,289.7456359863281,293.4613952636719,292.822998046875,284.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973773188889,2.797096554374434e-09,0.0009737703949213,-0.0063797170296311,0.0,0.0,0.0,-0.0061994660645723,60.0,7.514527797698975,-0.0,-6.46506279622372e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,9.1489426267799e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,9.63431448326446e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,7.115925109246746e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673645019531,0.0,0.0,9.634286107029766e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0004570061864797,292.9473571777344,294.1499938964844,294.4711608886719,289.77838134765625,293.4787902832031,292.7909240722656,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748062002472,2.918123520601057e-09,0.0009748032898642,-0.0066968463361263,0.0,0.0,0.0,-0.0062594544142484,60.0,7.616588115692139,-0.0,-6.478813929788886e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,9.1489426267799e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,9.63431448326446e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,7.115925109246746e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673645019531,0.0,0.0,9.634286107029766e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305908203125,0.0,0.0,0.0004570061864797,292.9473571777344,294.1499938964844,294.4711608886719,289.77838134765625,293.4787902832031,292.7909240722656,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748062002472,2.918123520601057e-09,0.0009748032898642,-0.0066968463361263,0.0,0.0,0.0,-0.0062594544142484,60.0,7.616588115692139,-0.0,-6.478813929788886e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,9.152213169727474e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435913085937,0.0,0.0,9.637758194003254e-05,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,7.118468056432903e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,9.63772981776856e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0004571695753838,292.875244140625,294.1499938964844,294.45623779296875,289.810791015625,293.49566650390625,292.7590637207031,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751539910212,2.958872702407689e-09,0.0009751510806381,-0.0068036215379834,0.0,0.0,0.0,-0.0062796520069241,60.0,7.702245712280273,-0.0,-6.483447378968776e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,9.152213169727474e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435913085937,0.0,0.0,9.637758194003254e-05,299.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,7.118468056432903e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7188720703125,0.0,0.0,9.63772981776856e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0004571695753838,292.875244140625,294.1499938964844,294.45623779296875,289.810791015625,293.49566650390625,292.7590637207031,284.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751539910212,2.958872702407689e-09,0.0009751510806381,-0.0068036215379834,0.0,0.0,0.0,-0.0062796520069241,60.0,7.702245712280273,-0.0,-6.483447378968776e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,9.1560730652418e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,9.641821816330776e-05,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369140625,0.0,0.0,7.121468661352992e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,9.641794895287604e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0004573624173644,292.8033752441406,294.1499938964844,294.4402770996094,289.8427429199219,293.5119934082031,292.7281799316406,284.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755652281455,3.006966675656031e-09,0.0009755622013472,-0.0069296415895223,0.0,0.0,0.0,-0.0063034938648343,60.0,7.779695987701416,-0.0,-6.488917847491393e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,9.1560730652418e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,9.641821816330776e-05,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369140625,0.0,0.0,7.121468661352992e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,9.641794895287604e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343688964844,0.0,0.0,0.0004573624173644,292.8033752441406,294.1499938964844,294.4402770996094,289.8427429199219,293.5119934082031,292.7281799316406,284.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755652281455,3.006966675656031e-09,0.0009755622013472,-0.0069296415895223,0.0,0.0,0.0,-0.0063034938648343,60.0,7.779695987701416,-0.0,-6.488917847491393e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,9.159257024293764e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,9.645174577599391e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115539550781,0.0,0.0,7.12394539732486e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458740234375,0.0,0.0,9.64514765655622e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,0.0004575214697979,292.7675170898437,294.1499938964844,294.4317932128906,289.8584289550781,293.5199584960937,292.71295166015625,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759041131474,3.046637830905752e-09,0.0009759010281413,-0.0070335916243493,0.0,0.0,0.0,-0.0063231587409973,60.0,7.816891193389893,-0.0,-6.493431925491677e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66046142578125,0.0,0.0,9.164738730760293e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,9.650947322370484e-05,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,7.12820838089101e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,9.65091967373155e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860290527344,0.0,0.0,0.0004577953077387,292.7317199707031,294.1499938964844,294.4230041503906,289.8739624023437,293.5277709960937,292.6976623535156,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764884016476,3.1149329782209634e-09,0.0009764852584339,-0.0072125429287552,0.0,0.0,0.0,-0.0063570165075361,60.0,7.8539581298828125,-0.0,-6.501206684106364e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229553222656,0.0,0.0,9.176963794743642e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60821533203125,0.0,0.0,9.663819946581498e-05,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,7.137715874705464e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.663793025538324e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,0.0004584059934131,292.6773376464844,294.1499938964844,294.408935546875,289.8970642089844,293.5393371582031,292.6737976074219,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777906816452,3.2672438088354742e-09,0.0009777873056009,-0.0076116360723972,0.0,0.0,0.0,-0.0064325220882892,60.0,7.910858154296875,-0.0,-6.518563111512776e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6110534667969,0.0,0.0,9.181628411170097e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964050292969,0.0,0.0,9.668731945566832e-05,299.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352294921875,0.0,0.0,7.141343667171896e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,9.66870502452366e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5375366210937,0.0,0.0,0.0004586389986798,292.66021728515625,294.1499938964844,294.404296875,289.9042358398437,293.5429077148437,292.6660461425781,284.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782875422388,3.325358655104082e-09,0.0009782841661944,-0.0077639105729758,0.0,0.0,0.0,-0.0064613316208124,60.0,7.9289937019348145,-0.0,-6.525191764694682e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614929199219,0.0,0.0,9.203420631820336e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469970703125,0.0,0.0,9.691680315881968e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,7.158292282838374e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,9.691654122434556e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0004597275983542,292.5888061523437,294.1499938964844,294.3838806152344,289.93341064453125,293.5575561523437,292.63311767578125,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980608863756,3.5968665823560286e-09,0.000980605254881,-0.0084753194823861,0.0,0.0,0.0,-0.0065959263592958,60.0,8.005002975463867,-0.0,-6.55620411293967e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614929199219,0.0,0.0,9.203420631820336e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469970703125,0.0,0.0,9.691680315881968e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,7.158292282838374e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,9.691654122434556e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0004597275983542,292.5888061523437,294.1499938964844,294.3838806152344,289.93341064453125,293.5575561523437,292.63311767578125,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980608863756,3.5968665823560286e-09,0.000980605254881,-0.0084753194823861,0.0,0.0,0.0,-0.0065959263592958,60.0,8.005002975463867,-0.0,-6.55620411293967e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5117492675781,0.0,0.0,9.22682011150755e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974365234375,0.0,0.0,9.7163203463424e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,7.17649090802297e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,9.716294152894989e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.000460896466393,292.5175476074219,294.1499938964844,294.36163330078125,289.96124267578125,293.5715637207031,292.5985107421875,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831034112721,3.888392718920386e-09,0.0009830994531512,-0.0092391641810536,0.0,0.0,0.0,-0.0067404559813439,60.0,8.080093383789062,-0.0,-6.589584700122941e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5117492675781,0.0,0.0,9.22682011150755e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974365234375,0.0,0.0,9.7163203463424e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,7.17649090802297e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,9.716294152894989e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,0.000460896466393,292.5175476074219,294.1499938964844,294.36163330078125,289.96124267578125,293.5715637207031,292.5985107421875,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831034112721,3.888392718920386e-09,0.0009830994531512,-0.0092391641810536,0.0,0.0,0.0,-0.0067404559813439,60.0,8.080093383789062,-0.0,-6.589584700122941e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,9.247629350284114e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,9.738233347889036e-05,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,7.19267554813996e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247436523437,0.0,0.0,9.738207154441624e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0004619359388016,292.4464111328125,294.1499938964844,294.3373107910156,289.98748779296875,293.58502197265625,292.56280517578125,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853211231529,4.147654220076902e-09,0.0009853169322013,-0.0099184568971395,0.0,0.0,0.0,-0.0068689854815602,60.0,8.15206527709961,-0.0,-6.619342229896574e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,9.247629350284114e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,9.738233347889036e-05,299.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815124511719,0.0,0.0,7.19267554813996e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247436523437,0.0,0.0,9.738207154441624e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0004619359388016,292.4464111328125,294.1499938964844,294.3373107910156,289.98748779296875,293.58502197265625,292.56280517578125,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853211231529,4.147654220076902e-09,0.0009853169322013,-0.0099184568971395,0.0,0.0,0.0,-0.0068689854815602,60.0,8.15206527709961,-0.0,-6.619342229896574e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,9.255579789169131e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,9.746605792315675e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,7.198858656920493e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.746579598868266e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.000462333089672,292.4109191894531,294.1499938964844,294.3243408203125,289.9999694824219,293.59149169921875,292.5447082519531,284.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861678117886,4.246708318333958e-09,0.0009861635044217,-0.010177987627685,0.0,0.0,0.0,-0.0069180885329842,60.0,8.185445785522461,-0.0,-6.63072867723713e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,9.26189823076129e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,9.753258927958086e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.530029296875,0.0,0.0,7.203772838693112e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751525878906,0.0,0.0,9.753232734510676e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418273925781,0.0,0.0,0.0004626487207133,292.37548828125,294.1499938964844,294.31072998046875,290.0119934082031,293.5977783203125,292.526611328125,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868412744253,4.3254297921180296e-09,0.0009868369670584,-0.0103842411190271,0.0,0.0,0.0,-0.0069571156054735,60.0,8.217034339904785,-0.0,-6.639785254947128e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,9.267582936445252e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,9.759244858287276e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784851074219,0.0,0.0,7.20819371053949e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,9.759219392435624e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,0.0004629327449947,292.3048095703125,294.1499938964844,294.2817077636719,290.03448486328125,293.60992431640625,292.4906005859375,284.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874469833448,4.396264241535164e-09,0.0009874425595626,-0.0105698304250836,0.0,0.0,0.0,-0.0069922311231493,60.0,8.273016929626465,-0.0,-6.647940153925448e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,9.267582936445252e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,9.759244858287276e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784851074219,0.0,0.0,7.20819371053949e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32550048828125,0.0,0.0,9.759219392435624e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,0.0004629327449947,292.3048095703125,294.1499938964844,294.2817077636719,290.03448486328125,293.60992431640625,292.4906005859375,284.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874469833448,4.396264241535164e-09,0.0009874425595626,-0.0105698304250836,0.0,0.0,0.0,-0.0069922311231493,60.0,8.273016929626465,-0.0,-6.647940153925448e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,9.263255924452096e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979736328125,0.0,0.0,9.754687926033512e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,7.204827124951407e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,9.754662460181862e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,0.0004627165908459,292.23443603515625,294.1499938964844,294.25,290.0548095703125,293.62127685546875,292.4555053710937,284.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986986211501,4.342353587816206e-09,0.0009869819041341,-0.0104285832494497,0.0,0.0,0.0,-0.0069655068218708,60.0,8.31734848022461,-0.0,-6.641733563128582e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,9.263255924452096e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979736328125,0.0,0.0,9.754687926033512e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,7.204827124951407e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,9.754662460181862e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,0.0004627165908459,292.23443603515625,294.1499938964844,294.25,290.0548095703125,293.62127685546875,292.4555053710937,284.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986986211501,4.342353587816206e-09,0.0009869819041341,-0.0104285832494497,0.0,0.0,0.0,-0.0069655068218708,60.0,8.31734848022461,-0.0,-6.641733563128582e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,9.250502625945956e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,9.74125723587349e-05,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,7.19490708434023e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,9.741232497617602e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0004620795953087,292.1645202636719,294.1499938964844,294.2109375,290.0738525390625,293.6318359375,292.4213562011719,284.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856276446953,4.183473567564988e-09,0.0009856234537437,-0.0100123062729835,0.0,0.0,0.0,-0.0068867434747517,60.0,8.35069751739502,-0.0,-6.623458403964835e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,9.250502625945956e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,9.74125723587349e-05,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754577636719,0.0,0.0,7.19490708434023e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,9.741232497617602e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0004620795953087,292.1645202636719,294.1499938964844,294.2109375,290.0738525390625,293.6318359375,292.4213562011719,284.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856276446953,4.183473567564988e-09,0.0009856234537437,-0.0100123062729835,0.0,0.0,0.0,-0.0068867434747517,60.0,8.35069751739502,-0.0,-6.623458403964835e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,9.231899457518011e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,9.721667447593064e-05,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240966796875,0.0,0.0,7.180436659837142e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,9.721642709337176e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0004611503682099,292.0950622558594,294.1499938964844,294.1605224609375,290.0926513671875,293.6413269042969,292.3872985839844,284.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836457902565,3.9517149552636965e-09,0.0009836418321356,-0.009405075572431,0.0,0.0,0.0,-0.0067718513309955,60.0,8.37560749053955,-0.0,-6.59684644688241e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,9.231899457518011e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,9.721667447593064e-05,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240966796875,0.0,0.0,7.180436659837142e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,9.721642709337176e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0004611503682099,292.0950622558594,294.1499938964844,294.1605224609375,290.0926513671875,293.6413269042969,292.3872985839844,284.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836457902565,3.9517149552636965e-09,0.0009836418321356,-0.009405075572431,0.0,0.0,0.0,-0.0067718513309955,60.0,8.37560749053955,-0.0,-6.59684644688241e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,9.221021173289046e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,9.710212179925291e-05,299.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984924316406,0.0,0.0,7.171975448727608e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,9.710187441669405e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,0.0004606069996953,292.0605163574219,294.1499938964844,294.1312866210937,290.1018371582031,293.6456298828125,292.3700866699219,284.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824868757277,3.8161904747369135e-09,0.0009824830340221,-0.0090499827638268,0.0,0.0,0.0,-0.0067046666517853,60.0,8.385581970214844,-0.0,-6.581309008879543e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,9.20949169085361e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,9.698070789454503e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.0,0.0,7.163007830968127e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.698046051198617e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,0.0004600310930982,292.026123046875,294.1499938964844,294.0995178222656,290.11090087890625,293.6496276855469,292.35272216796875,284.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812584612518,3.672551818212355e-09,0.0009812547359615,-0.0086736259981989,0.0,0.0,0.0,-0.0066334586590528,60.0,8.394254684448242,-0.0,-6.564862076174904e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,9.189691627398132e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10699462890625,0.0,0.0,9.677219350123778e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300109863281,0.0,0.0,7.147606083890423e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,9.677195339463653e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0004590420285239,291.9686279296875,294.1499938964844,294.04071044921875,290.12567138671875,293.65557861328125,292.3230285644531,284.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791486663743,3.425870698237076e-09,0.00097914529033,-0.0080272732302546,0.0,0.0,0.0,-0.0065111676231026,60.0,8.406527519226074,-0.0,-6.536664187706266e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,9.185948874801396e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,9.673277963884176e-05,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,7.144694973248988e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,9.673253953224048e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,0.0004588550946209,291.9577331542969,294.1499938964844,294.0287780761719,290.12841796875,293.6566467285156,292.3173217773437,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787499438971,3.379241997336635e-09,0.0009787465678527,-0.0079050958156585,0.0,0.0,0.0,-0.0064880517311394,60.0,8.408642768859863,-0.0,-6.53134080152995e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,9.164736547973008e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,9.65094004641287e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,7.128196011763066e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,9.650916763348504e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9982604980469,0.0,0.0,0.0004577955405693,291.88983154296875,294.1499938964844,293.9491271972656,290.1449279785156,293.6622009277344,292.2808532714844,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764897404238,3.114978497364973e-09,0.0009764865972101,-0.0072126607410609,0.0,0.0,0.0,-0.0063570439815521,60.0,8.420722961425781,-0.0,-6.501211657905516e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,9.164736547973008e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,9.65094004641287e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,7.128196011763066e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,9.650916763348504e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9982604980469,0.0,0.0,0.0004577955405693,291.88983154296875,294.1499938964844,293.9491271972656,290.1449279785156,293.6622009277344,292.2808532714844,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764897404238,3.114978497364973e-09,0.0009764865972101,-0.0072126607410609,0.0,0.0,0.0,-0.0063570439815521,60.0,8.420722961425781,-0.0,-6.501211657905516e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
