time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.149113611783832e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.63448765105568e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,7.116043707355857e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,9.634464367991312e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0004570151504594,291.8224792480469,294.1499938964844,293.8613586425781,290.16021728515625,293.66619873046875,292.2426147460937,284.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974824943114,2.920338859624394e-09,0.0009748219745233,-0.0067026512697339,0.0,0.0,0.0,-0.0062605515122413,60.0,8.432947158813477,-0.0,-6.479065461917345e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.149113611783832e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.63448765105568e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,7.116043707355857e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,9.634464367991312e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0004570151504594,291.8224792480469,294.1499938964844,293.8613586425781,290.16021728515625,293.66619873046875,292.2426147460937,284.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974824943114,2.920338859624394e-09,0.0009748219745233,-0.0067026512697339,0.0,0.0,0.0,-0.0062605515122413,60.0,8.432947158813477,-0.0,-6.479065461917345e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,9.140546899288891e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,9.625466191209851e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,7.109379657777026e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,9.625442908145489e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0004565872368402,291.75555419921875,294.1499938964844,293.76629638671875,290.1741027832031,293.66851806640625,292.2015380859375,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739119559526,2.8136142304902023e-09,0.0009739091619849,-0.0064230007119476,0.0,0.0,0.0,-0.0062076421454548,60.0,8.447084426879883,-0.0,-6.466938629046126e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,9.140546899288891e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,9.625466191209851e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,7.109379657777026e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,9.625442908145489e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0004565872368402,291.75555419921875,294.1499938964844,293.76629638671875,290.1741027832031,293.66851806640625,292.2015380859375,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739119559526,2.8136142304902023e-09,0.0009739091619849,-0.0064230007119476,0.0,0.0,0.0,-0.0062076421454548,60.0,8.447084426879883,-0.0,-6.466938629046126e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,9.138660971075296e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.62347985478118e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,7.107912097126245e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,9.623457299312577e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0004564930568449,291.7222595214844,294.1499938964844,293.7162780761719,290.18048095703125,293.66900634765625,292.17938232421875,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737109066918,2.7901212451553192e-09,0.0009737081709317,-0.0063614421524107,0.0,0.0,0.0,-0.0061959950253367,60.0,8.45501708984375,-0.0,-6.464270541073347e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,9.137760935118422e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,9.622531797504053e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191650390625,0.0,0.0,7.107212150003761e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,9.622509242035449e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0004564480914268,291.6890869140625,294.1499938964844,293.6647644042969,290.1864013671875,293.6690368652344,292.1560363769531,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973614922259,2.7789104350972593e-09,0.0009736121282912,-0.0063320663757622,0.0,0.0,0.0,-0.0061904368922114,60.0,8.463279724121094,-0.0,-6.4629979590336e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,9.136986773228271e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.621716890251264e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,7.106609700713307e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,9.62169433478266e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0004564094706438,291.6229858398437,294.1499938964844,293.5575866699219,290.1968994140625,293.66778564453125,292.1056823730469,284.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735326748341,2.7692774740017967e-09,0.0009735298808664,-0.0063068252056837,0.0,0.0,0.0,-0.0061856620013713,60.0,8.479536056518555,-0.0,-6.46190372322053e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,9.136986773228271e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,9.621716890251264e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,7.106609700713307e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,9.62169433478266e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,0.0004564094706438,291.6229858398437,294.1499938964844,293.5575866699219,290.1968994140625,293.66778564453125,292.1056823730469,284.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735326748341,2.7692774740017967e-09,0.0009735298808664,-0.0063068252056837,0.0,0.0,0.0,-0.0061856620013713,60.0,8.479536056518555,-0.0,-6.46190372322053e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,9.133644925896078e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.618196781957522e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,7.104009273461998e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,9.61817495408468e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.0004562425601761,291.5572814941406,294.1499938964844,293.445556640625,290.2054748535156,293.6646728515625,292.0506591796875,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731767349876,2.727643444444538e-09,0.0009731739992275,-0.0061977305449545,0.0,0.0,0.0,-0.006165022496134,60.0,8.492644309997559,-0.0,-6.45717790348499e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,9.133644925896078e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043212890625,0.0,0.0,9.618196781957522e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,7.104009273461998e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,9.61817495408468e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,0.0004562425601761,291.5572814941406,294.1499938964844,293.445556640625,290.2054748535156,293.6646728515625,292.0506591796875,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731767349876,2.727643444444538e-09,0.0009731739992275,-0.0061977305449545,0.0,0.0,0.0,-0.006165022496134,60.0,8.492644309997559,-0.0,-6.45717790348499e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,9.124847565544768e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,9.608933032723144e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,7.097166235325858e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,9.6089112048503e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0004558031505439,291.49200439453125,294.1499938964844,293.3295288085937,290.2120361328125,293.65972900390625,291.9927978515625,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722396498546,2.6180506651485302e-09,0.0009722370305098,-0.0059105618856847,0.0,0.0,0.0,-0.0061106933280825,60.0,8.499771118164062,-0.0,-6.444746247780131e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,9.124847565544768e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,9.608933032723144e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8682556152344,0.0,0.0,7.097166235325858e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,9.6089112048503e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0004558031505439,291.49200439453125,294.1499938964844,293.3295288085937,290.2120361328125,293.65972900390625,291.9927978515625,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722396498546,2.6180506651485302e-09,0.0009722370305098,-0.0059105618856847,0.0,0.0,0.0,-0.0061106933280825,60.0,8.499771118164062,-0.0,-6.444746247780131e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,9.11084789549932e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.594190487405284e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,7.086277037160471e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,9.594168659532444e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0004551038728095,291.4272155761719,294.1499938964844,293.2103271484375,290.2165222167969,293.6529541015625,291.93438720703125,284.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707481367513,2.443643065674905e-09,0.0009707456920295,-0.005453553982079,0.0,0.0,0.0,-0.0060242325998842,60.0,8.499122619628906,-0.0,-6.424986764841378e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,9.11084789549932e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.594190487405284e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,7.086277037160471e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,9.594168659532444e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0004551038728095,291.4272155761719,294.1499938964844,293.2103271484375,290.2165222167969,293.6529541015625,291.93438720703125,284.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707481367513,2.443643065674905e-09,0.0009707456920295,-0.005453553982079,0.0,0.0,0.0,-0.0060242325998842,60.0,8.499122619628906,-0.0,-6.424986764841378e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,9.10279413801618e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,9.585708903614432e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,7.080012437654659e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,9.58568780333735e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,0.0004547015705611,291.39501953125,294.1499938964844,293.1497497558594,290.2179260253906,293.6488037109375,291.9056701660156,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698899812065,2.343308214136641e-09,0.0009698876529,-0.0051906411536037,0.0,0.0,0.0,-0.0059744915924966,60.0,8.496016502380371,-0.0,-6.413633002466669e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,9.08843067009002e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,9.570582915330306e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,7.06884020473808e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,9.570561815053225e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0004539841029327,291.3629455566406,294.1499938964844,293.0887145996094,290.2188415527344,293.6441650390625,291.8784484863281,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683606331236,2.1643633552059782e-09,0.0009683584794402,-0.0047217383980751,0.0,0.0,0.0,-0.0058857859112322,60.0,8.489890098571777,-0.0,-6.393408114035992e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,9.06080167624168e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,9.541487816022708e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,7.047349936328828e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,9.541466715745628e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0004526039701886,291.30438232421875,294.1499938964844,292.9754333496094,290.21905517578125,293.6343994140625,291.8345947265625,284.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654161985963,1.820149586606589e-09,0.0009654143941588,-0.0038197627291083,0.0,0.0,0.0,-0.005715140607208,60.0,8.470913887023926,-0.0,-6.354595427637832e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216125488281,0.0,0.0,9.058577415999024e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.610107421875,0.0,0.0,9.539145685266703e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,7.045619713608176e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,9.539125312585384e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0004524929099716,291.2992858886719,294.1499938964844,292.9655456542969,290.218994140625,293.63348388671875,291.83111572265625,284.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651792352087,1.792444748183186e-09,0.0009651774889789,-0.0037471647374331,0.0,0.0,0.0,-0.0057014063932001,60.0,8.469022750854492,-0.0,-6.351476145027847e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.032321395352484e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,9.511496318737044e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,7.025197555776685e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,9.511475946055724e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0004511813749559,291.2362365722656,294.1499938964844,292.8416442871094,290.2170104980469,293.620849609375,291.7939758300781,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623816586099,1.4653392943486663e-09,0.0009623802034184,-0.002890010131523,0.0,0.0,0.0,-0.0055392449721693,60.0,8.443364143371582,-0.0,-6.314710532251412e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.032321395352484e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,9.511496318737044e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,7.025197555776685e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,9.511475946055724e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0004511813749559,291.2362365722656,294.1499938964844,292.8416442871094,290.2170104980469,293.620849609375,291.7939758300781,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623816586099,1.4653392943486663e-09,0.0009623802034184,-0.002890010131523,0.0,0.0,0.0,-0.0055392449721693,60.0,8.443364143371582,-0.0,-6.314710532251412e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,9.013510134536772e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,9.49168752413243e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.010566332610324e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.491667151451112e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0004502417577896,291.1767272949219,294.1499938964844,292.7178039550781,290.2129821777344,293.6068420410156,291.76690673828125,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008726492524147,1.1431224855584787e-09,0.0008726480882614,-0.0021326357964426,0.0,0.0,0.0,-0.0049423119053244,60.0,8.172430038452148,-0.0,-6.288436082968475e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,9.013510134536772e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,9.49168752413243e-05,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.010566332610324e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.491667151451112e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0004502417577896,291.1767272949219,294.1499938964844,292.7178039550781,290.2129821777344,293.6068420410156,291.76690673828125,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008726492524147,1.1431224855584787e-09,0.0008726480882614,-0.0021326357964426,0.0,0.0,0.0,-0.0049423119053244,60.0,8.172430038452148,-0.0,-6.288436082968475e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,3.540391844580881e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,3.728213414433412e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,2.7536605557543226e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,3.7282054108800367e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001768492074916,291.12646484375,294.1499938964844,292.5948486328125,290.2069396972656,293.5923767089844,291.74859619140625,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008014953928068,8.967616094146531e-10,0.0008014944614842,-0.0015561054460704,0.0,0.0,0.0,-0.0044497936032712,60.0,7.846209526062012,-0.0,-9.701913938897633e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,3.540391844580881e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,3.728213414433412e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,2.7536605557543226e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,3.7282054108800367e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001768492074916,291.12646484375,294.1499938964844,292.5948486328125,290.2069396972656,293.5923767089844,291.74859619140625,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008014953928068,8.967616094146531e-10,0.0008014944614842,-0.0015561054460704,0.0,0.0,0.0,-0.0044497936032712,60.0,7.846209526062012,-0.0,-9.701913938897633e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,9.03641848708503e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,9.515810234006494e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,7.028382970020175e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,9.515790588920936e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,0.0004513860912993,291.1173095703125,294.1499938964844,292.5339660644531,290.20318603515625,293.56365966796875,291.7018737792969,284.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003101199399679,2.4142396415349765e-10,-0.0003101201727986,-0.0009448276250623,0.0,0.0,0.0,0.0014110824558883,60.0,6.580695629119873,-0.0,-6.320441059415316e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,4.419230026542209e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,4.653674841392785e-05,299.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56500244140625,0.0,0.0,3.437206760281697e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,4.653665018850006e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.000220748828724,291.1014404296875,294.1499938964844,292.4736328125,290.1990051269531,293.5271911621094,291.6872863769531,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004650845075957,5.83144532662061e-10,0.0004650839255191,-0.0010680125560611,0.0,0.0,0.0,-0.0026205775793641,60.0,6.222573280334473,-0.0,-1.511638458850939e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,3.295908754807897e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,3.4707602026173845e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,2.5635054043959823e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,3.47075292665977e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0001646368327783,291.08502197265625,294.1499938964844,292.3549194335937,290.1893615722656,293.5166931152344,291.67852783203125,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003511779941618,4.3923512049737207e-10,0.0003511775576043,-0.0008035789942368,0.0,0.0,0.0,-0.0019780877046287,60.0,4.493542671203613,-0.0,-8.408240326218674e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,3.295908754807897e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,3.4707602026173845e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,2.5635054043959823e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,3.47075292665977e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0001646368327783,291.08502197265625,294.1499938964844,292.3549194335937,290.1893615722656,293.5166931152344,291.67852783203125,284.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003511779941618,4.3923512049737207e-10,0.0003511775576043,-0.0008035789942368,0.0,0.0,0.0,-0.0019780877046287,60.0,4.493542671203613,-0.0,-8.408240326218674e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,2.5845743948593736e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,2.721688724705018e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,2.010240859817713e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,2.721683085837867e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001291043445235,291.0776062011719,294.1499938964844,292.23956298828125,290.1781311035156,293.5079040527344,291.6748046875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751667634584,3.4421870909184804e-10,0.0002751664433162,-0.0006297904183156,0.0,0.0,0.0,-0.0015499702421948,60.0,3.5644216537475586,-0.0,-5.170503580842478e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,2.5845743948593736e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,2.721688724705018e-05,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575561523437,0.0,0.0,2.010240859817713e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,2.721683085837867e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001291043445235,291.0776062011719,294.1499938964844,292.23956298828125,290.1781311035156,293.5079040527344,291.6748046875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751667634584,3.4421870909184804e-10,0.0002751664433162,-0.0006297904183156,0.0,0.0,0.0,-0.0015499702421948,60.0,3.5644216537475586,-0.0,-5.170503580842478e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,2.3750308173475787e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,2.501028575352393e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,1.847261046350468e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,2.501023482182063e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0001186372537631,291.0697631835937,294.1499938964844,292.1283569335937,290.16552734375,293.5015563964844,291.6733093261719,284.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001951814920175,2.5854315910400766e-10,0.000195181244635,-0.0004845332878176,0.0,0.0,0.0,-0.0011082460405305,60.0,2.86543869972229,-0.0,-4.36609548515321e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,2.3750308173475787e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,2.501028575352393e-05,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,1.847261046350468e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,2.501023482182063e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0001186372537631,291.0697631835937,294.1499938964844,292.1283569335937,290.16552734375,293.5015563964844,291.6733093261719,284.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001951814920175,2.5854315910400766e-10,0.000195181244635,-0.0004845332878176,0.0,0.0,0.0,-0.0011082460405305,60.0,2.86543869972229,-0.0,-4.36609548515321e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,1.4636148080171552e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,1.5412611901410855e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,1.1383763194316998e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,1.541257915960159e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,7.311031367862597e-05,291.06695556640625,294.1499938964844,292.02215576171875,290.1517944335937,293.4947814941406,291.6725769042969,284.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559492666274,1.9505276560582982e-10,0.0001559490629006,-0.0003568479733075,0.0,0.0,0.0,-0.0008784173987805,60.0,2.3796751499176025,-0.0,-1.6580911088581731e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,1.4636148080171552e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,1.5412611901410855e-05,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,1.1383763194316998e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,1.541257915960159e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,7.311031367862597e-05,291.06695556640625,294.1499938964844,292.02215576171875,290.1517944335937,293.4947814941406,291.6725769042969,284.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559492666274,1.9505276560582982e-10,0.0001559490629006,-0.0003568479733075,0.0,0.0,0.0,-0.0008784173987805,60.0,2.3796751499176025,-0.0,-1.6580911088581731e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,1.2007171790173745e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,1.2644164598896168e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.338987183582503e-06,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,1.2644138223549817e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,5.997807966195978e-05,291.06671142578125,294.1499938964844,291.9711608886719,290.14453125,293.4933166503906,291.6728515625,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279362040804,1.6001584779434808e-10,0.0001279360440094,-0.0002927483292296,0.0,0.0,0.0,-0.0007206280133686,60.0,2.137616872787476,-0.0,-1.115928127681797e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,9.5760897238506e-06,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,1.0084110726893414e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,7.44812950870255e-06,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,1.0084089808515271e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,4.783436452271417e-05,291.06658935546875,294.1499938964844,291.9217529296875,290.1370849609375,293.4923095703125,291.67315673828125,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102033271105,1.2761777745673442e-10,0.0001020331474137,-0.0002334761520614,0.0,0.0,0.0,-0.000574724166654,60.0,1.899822354316712,-0.0,-7.097920584619999e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,5.560742465604562e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,5.8557457123242784e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,4.325057034293423e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,5.8557334341458045e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,2.777695408440195e-05,291.0665588378906,294.1499938964844,291.82794189453125,290.1217041015625,293.4912414550781,291.67352294921875,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.92499491176568e-05,7.410659585982414e-11,5.9249876358080655e-05,-0.0001355776912532,0.0,0.0,0.0,-0.0003337379021104,60.0,1.4662083387374878,-0.0,-2.393427678271109e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,5.560742465604562e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,5.8557457123242784e-06,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,4.325057034293423e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,5.8557334341458045e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,2.777695408440195e-05,291.0665588378906,294.1499938964844,291.82794189453125,290.1217041015625,293.4912414550781,291.67352294921875,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.92499491176568e-05,7.410659585982414e-11,5.9249876358080655e-05,-0.0001355776912532,0.0,0.0,0.0,-0.0003337379021104,60.0,1.4662083387374878,-0.0,-2.393427678271109e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.733248948061373e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.878250597859733e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,2.1258774722809903e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.878244686144172e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.3653091627929824e-05,291.06658935546875,294.1499938964844,291.7415771484375,290.1058654785156,293.4907531738281,291.6737365722656,284.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.910806688305456e-05,3.6410464920866303e-11,2.910803050326649e-05,-6.661574298050255e-05,0.0,0.0,0.0,-0.0001639596011955,60.0,1.123244285583496,-0.0,-5.7824665194994296e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
