time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.733248948061373e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.878250597859733e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,2.1258774722809903e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.878244686144172e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.3653091627929824e-05,291.06658935546875,294.1499938964844,291.7415771484375,290.1058654785156,293.4907531738281,291.6737365722656,284.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.910806688305456e-05,3.6410464920866303e-11,2.910803050326649e-05,-6.661574298050255e-05,0.0,0.0,0.0,-0.0001639596011955,60.0,1.123244285583496,-0.0,-5.7824665194994296e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,1.2340525472609445e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,1.299520249631314e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,9.598263659427175e-07,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,1.2995176348340465e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,6.164324076962657e-06,291.06658935546875,294.1499938964844,291.6634826660156,290.0898132324219,293.4906921386719,291.6737670898437,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.314905512117548e-05,1.6446085812638067e-11,1.3149038750270847e-05,-3.008798739756457e-05,0.0,0.0,0.0,-7.406481017824262e-05,60.0,0.880413830280304,-0.0,-1.1787509336669276e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,1.2340525472609445e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,1.299520249631314e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,9.598263659427175e-07,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,1.2995176348340465e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,6.164324076962657e-06,291.06658935546875,294.1499938964844,291.6634826660156,290.0898132324219,293.4906921386719,291.6737670898437,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.314905512117548e-05,1.6446085812638067e-11,1.3149038750270847e-05,-3.008798739756457e-05,0.0,0.0,0.0,-7.406481017824262e-05,60.0,0.880413830280304,-0.0,-1.1787509336669276e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,4.196583631710382e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,4.419216566020623e-07,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.264035797201359e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,4.419207471073605e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.0962722828699043e-06,291.06658935546875,294.1499938964844,291.5944519042969,290.0738220214844,293.4906616210937,291.6737670898437,284.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.47157617600169e-06,5.592754991762261e-12,4.47157071903348e-06,-1.0231944543193094e-05,0.0,0.0,0.0,-2.5187080609612167e-05,60.0,0.7203676104545593,-0.0,-1.3631589346890793e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,4.196583631710382e-07,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,4.419216566020623e-07,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.264035797201359e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,4.419207471073605e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.0962722828699043e-06,291.06658935546875,294.1499938964844,291.5944519042969,290.0738220214844,293.4906616210937,291.6737670898437,284.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.47157617600169e-06,5.592754991762261e-12,4.47157071903348e-06,-1.0231944543193094e-05,0.0,0.0,0.0,-2.5187080609612167e-05,60.0,0.7203676104545593,-0.0,-1.3631589346890793e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.1574652464551042e-07,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.2719210335253606e-07,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.678042025332616e-07,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.2719163439433045e-07,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.0776944918688969e-06,291.06658935546875,294.1499938964844,291.5635986328125,290.0659484863281,293.4906616210937,291.6737670898437,284.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2988697310211137e-06,2.875288115239405e-12,2.298866775163333e-06,-5.260296347842086e-06,0.0,0.0,0.0,-1.2948861694894733e-05,60.0,0.6636965274810791,-0.0,-3.60281845589866e-13,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,9.157945157767244e-08,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,9.643783727142365e-08,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,7.122903866729757e-08,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,9.643763121403026e-08,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,4.574565650727891e-07,291.06658935546875,294.1499938964844,291.53533935546875,290.0581359863281,293.4906616210937,291.6737670898437,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-9.757585530678623e-07,1.220439114352212e-12,9.757574161994853e-07,-2.232778797406354e-06,0.0,0.0,0.0,-5.49617107026279e-06,60.0,0.6175118684768677,-0.0,-6.4915859688576e-14,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,4.0857024430351885e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,4.302453060489597e-09,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.177794249964449e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,4.3024441787054e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.040885149767746e-08,291.06658935546875,294.1499938964844,291.4869079589844,290.0429992675781,293.4906616210937,291.6737670898437,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.350395954588748e-08,5.4395070126769466e-14,4.35039062551823e-08,-9.956666247035173e-08,0.0,0.0,0.0,-2.450397005304694e-07,60.0,0.5480684638023376,-0.0,-1.2920764985381223e-16,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,4.0857024430351885e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,4.302453060489597e-09,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.177794249964449e-09,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,4.3024441787054e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.040885149767746e-08,291.06658935546875,294.1499938964844,291.4869079589844,290.0429992675781,293.4906616210937,291.6737670898437,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.350395954588748e-08,5.4395070126769466e-14,4.35039062551823e-08,-9.956666247035173e-08,0.0,0.0,0.0,-2.450397005304694e-07,60.0,0.5480684638023376,-0.0,-1.2920764985381223e-16,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-8.8192220193406e-10,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-9.287091096155107e-10,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-6.859450230045634e-10,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-9.287071667252175e-10,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-4.40536718215867e-09,291.06658935546875,294.1499938964844,291.45001220703125,290.028564453125,293.4906616210937,291.6737670898437,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,9.33794375157504e-09,-1.1686671968428718e-14,-9.337932205255584e-09,2.1406121319955683e-08,0.0,0.0,0.0,5.2605173550546176e-08,60.0,0.4986076354980469,-0.0,-6.0202614436012576e-18,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-8.8192220193406e-10,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-9.287091096155107e-10,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-6.859450230045634e-10,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-9.287071667252175e-10,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-4.40536718215867e-09,291.06658935546875,294.1499938964844,291.45001220703125,290.028564453125,293.4906616210937,291.6737670898437,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,9.33794375157504e-09,-1.1686671968428718e-14,-9.337932205255584e-09,2.1406121319955683e-08,0.0,0.0,0.0,5.2605173550546176e-08,60.0,0.4986076354980469,-0.0,-6.0202614436012576e-18,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,1.312521341612083e-10,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,1.3821518929368892e-10,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.0208581896486988e-10,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,1.3821491173793277e-10,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,6.556290510495444e-10,291.06658935546875,294.1499938964844,291.4195251464844,290.013671875,293.4906616210937,291.6737670898437,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.415190964415558e-09,1.7734729039730864e-15,1.415189188058718e-09,-3.227711431463831e-09,0.0,0.0,0.0,-7.974449545145035e-09,60.0,0.4587158262729645,-0.0,-1.3334216097840162e-19,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,1.312521341612083e-10,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,1.3821518929368892e-10,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.0208581896486988e-10,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,1.3821491173793277e-10,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,6.556290510495444e-10,291.06658935546875,294.1499938964844,291.4195251464844,290.013671875,293.4906616210937,291.6737670898437,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.415190964415558e-09,1.7734729039730864e-15,1.415189188058718e-09,-3.227711431463831e-09,0.0,0.0,0.0,-7.974449545145035e-09,60.0,0.4587158262729645,-0.0,-1.3334216097840162e-19,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-1.0489936176638626e-11,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-1.1046438937178936e-11,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-8.158905842603481e-12,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-1.1046415518412012e-11,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-5.239920650157437e-11,291.06658935546875,294.1499938964844,291.3898620605469,289.9969787597656,293.4906616210937,291.6737670898437,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.09878897647242e-10,-1.30204978209645e-16,-1.0987877274715172e-10,2.5202315234729156e-10,0.0,0.0,0.0,6.111804395914078e-10,60.0,0.4240325391292572,-0.0,-8.517271366460213e-22,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-1.0489936176638626e-11,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-1.1046438937178936e-11,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-8.158905842603481e-12,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-1.1046415518412012e-11,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-5.239920650157437e-11,291.06658935546875,294.1499938964844,291.3898620605469,289.9969787597656,293.4906616210937,291.6737670898437,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.09878897647242e-10,-1.30204978209645e-16,-1.0987877274715172e-10,2.5202315234729156e-10,0.0,0.0,0.0,6.111804395914078e-10,60.0,0.4240325391292572,-0.0,-8.517271366460213e-22,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-3.837781654969508e-12,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-4.0413800778127396e-12,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-2.984965356486735e-12,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-4.04137140419536e-12,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.9170441276084027e-11,291.06658935546875,294.1499938964844,291.3753356933594,289.988037109375,293.4906616210937,291.6737670898437,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.228282654561433e-11,-4.4973207717022176e-17,-4.2282781442803945e-11,9.554326080296603e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.4085222780704498,-0.0,-1.140027448998811e-22,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-1.5351126403037596e-12,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-1.616551944388922e-12,299.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.1939862076468244e-12,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-1.6165486917824046e-12,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-7.668175990016568e-12,291.06658935546875,294.1499938964844,291.3609924316406,289.97869873046875,293.4906616210937,291.6737670898437,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6228681593011274e-11,-1.2810164816346353e-17,-1.6228667715223466e-11,3.7040166073198926e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.3938403129577636,-0.0,-1.8240437858694656e-23,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,291.3329772949219,289.95904541015625,293.4906616210937,291.6737670898437,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,5.73930605731604e-13,6.24029727680465e-18,-5.739368398940958e-13,2.610898042904042e-12,0.0,0.0,0.0,0.0,60.0,0.3659956753253937,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,291.3329772949219,289.95904541015625,293.4906616210937,291.6737670898437,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,5.73930605731604e-13,6.24029727680465e-18,-5.739368398940958e-13,2.610898042904042e-12,0.0,0.0,0.0,0.0,60.0,0.3659956753253937,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.3057861328125,289.93817138671875,293.4906616210937,291.6737670898437,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47712295770262e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.3404066562652588,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.3057861328125,289.93817138671875,293.4906616210937,291.6737670898437,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47712295770262e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.3404066562652588,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.27947998046875,289.916259765625,293.4906616210937,291.6737670898437,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858709496868176e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.3179020881652832,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.27947998046875,289.916259765625,293.4906616210937,291.6737670898437,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858709496868176e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.3179020881652832,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.2540588378906,289.8935241699219,293.4906616210937,291.6737670898437,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47712295770262e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.2974359393119812,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.2540588378906,289.8935241699219,293.4906616210937,291.6737670898437,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47712295770262e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.2974359393119812,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.2416687011719,289.88189697265625,293.4906616210937,291.6737670898437,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858709496868176e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.2880884110927582,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,291.2295227050781,289.8701171875,293.4906616210937,291.6737670898437,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435802919731503e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2791228890419006,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.2059020996094,289.8462219238281,293.4906616210937,291.6737670898437,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477121303341395e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.2619544565677643,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.2059020996094,289.8462219238281,293.4906616210937,291.6737670898437,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477121303341395e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.2619544565677643,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,291.1831970214844,289.822021484375,293.4906616210937,291.6737670898437,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.081575580306639e-12,8.900027466887762e-18,2.081566689848824e-12,-1.7260827099227496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2461455911397934,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,291.1831970214844,289.822021484375,293.4906616210937,291.6737670898437,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.081575580306639e-12,8.900027466887762e-18,2.081566689848824e-12,-1.7260827099227496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2461455911397934,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.16143798828125,289.7977294921875,293.4906616210937,291.6737670898437,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711964898017e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.2316069304943084,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.16143798828125,289.7977294921875,293.4906616210937,291.6737670898437,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711964898017e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.2316069304943084,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.1406555175781,289.7734680175781,293.4906616210937,291.6737670898437,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587070153263394e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.2182885706424713,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.1406555175781,289.7734680175781,293.4906616210937,291.6737670898437,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587070153263394e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.2182885706424713,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.1306457519531,289.76141357421875,293.4906616210937,291.6737670898437,284.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587070153263394e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.2121631056070327,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,291.120849609375,289.7494506835937,293.4906616210937,291.6737670898437,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.73930605731604e-13,6.240293968082201e-18,-5.739368398940958e-13,2.610898042904042e-12,0.0,0.0,0.0,0.0,60.0,0.2062121927738189,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.10205078125,289.725830078125,293.4906616210937,291.6737670898437,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.81738697735522e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1944849044084549,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.10205078125,289.725830078125,293.4906616210937,291.6737670898437,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.81738697735522e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1944849044084549,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
