time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142140,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.0842590332031,289.7027893066406,293.4906616210937,291.6737670898437,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858704947374807e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1824999898672104,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.0842590332031,289.7027893066406,293.4906616210937,291.6737670898437,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858704947374807e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1824999898672104,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.0675048828125,289.6805419921875,293.4906616210937,291.6737670898437,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384495813382e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1719940155744552,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.0675048828125,289.6805419921875,293.4906616210937,291.6737670898437,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384495813382e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1719940155744552,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.0517578125,289.6592102050781,293.4906616210937,291.6737670898437,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587045337845e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1617859452962875,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.0517578125,289.6592102050781,293.4906616210937,291.6737670898437,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587045337845e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1617859452962875,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,291.0443115234375,289.6489562988281,293.4906616210937,291.6737670898437,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587045337845e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1569457650184631,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.037109375,289.6390075683594,293.4906616210937,291.6737670898437,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1522272527217865,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.0235290527344,289.6200866699219,293.4906616210937,291.6737670898437,284.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1430590152740478,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.0235290527344,289.6200866699219,293.4906616210937,291.6737670898437,284.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1430590152740478,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.01104736328125,289.6026611328125,293.4906616210937,291.6737670898437,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1344653815031051,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,291.01104736328125,289.6026611328125,293.4906616210937,291.6737670898437,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1344653815031051,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9996643066406,289.5868530273437,293.4906616210937,291.6737670898437,284.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1263824701309204,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9996643066406,289.5868530273437,293.4906616210937,291.6737670898437,284.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.1263824701309204,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.9894104003906,289.5729064941406,293.4906616210937,291.6737670898437,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858704120194196e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1187778413295745,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.9894104003906,289.5729064941406,293.4906616210937,291.6737670898437,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858704120194196e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1187778413295745,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.9847106933594,289.566650390625,293.4906616210937,291.6737670898437,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858704120194196e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1151948794722557,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.9803161621094,289.5609130859375,293.4906616210937,291.6737670898437,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858704120194196e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.1117051243782043,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,290.9723815917969,289.5511169433594,293.4906616210937,291.6737670898437,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435797129467215e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1049226000905036,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,290.9723815917969,289.5511169433594,293.4906616210937,291.6737670898437,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435797129467215e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1049226000905036,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9656066894531,289.5436706542969,293.4906616210937,291.6737670898437,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0986701473593711,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9656066894531,289.5436706542969,293.4906616210937,291.6737670898437,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0986701473593711,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,290.96002197265625,289.5387268066406,293.4906616210937,291.6737670898437,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435796715876908e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0926940962672233,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,290.96002197265625,289.5387268066406,293.4906616210937,291.6737670898437,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435796715876908e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0926940962672233,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9556579589844,289.5364990234375,293.4906616210937,291.6737670898437,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.081575580306639e-12,8.9000233309847e-18,2.081566689848824e-12,-1.7260827099227496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0871094018220901,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9556579589844,289.5364990234375,293.4906616210937,291.6737670898437,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.081575580306639e-12,8.9000233309847e-18,2.081566689848824e-12,-1.7260827099227496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0871094018220901,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.9539489746094,289.5364685058594,293.4906616210937,291.6737670898437,284.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0844631120562553,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.9525146484375,289.53717041015625,293.4906616210937,291.6737670898437,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0818874537944793,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9506225585937,289.5408630371094,293.4906616210937,291.6737670898437,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0768853947520256,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.9506225585937,289.5408630371094,293.4906616210937,291.6737670898437,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477117167438332e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0768853947520256,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.5477905273437,293.4906616210937,291.6737670898437,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711634025772e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0722338035702705,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.5477905273437,293.4906616210937,291.6737670898437,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711634025772e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0722338035702705,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.55670166015625,293.4906616210937,291.6737670898437,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711634025772e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0678790360689163,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.55670166015625,293.4906616210937,291.6737670898437,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711634025772e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0678790360689163,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.566162109375,293.4906616210937,291.6737670898437,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0638989359140396,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.566162109375,293.4906616210937,291.6737670898437,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0638989359140396,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,-2.5585211575231137e-13,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.5710754394531,293.4906616210937,291.6737670898437,284.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.73930605731604e-13,6.2402906593597496e-18,-5.739368398940958e-13,2.610898042904042e-12,0.0,0.0,0.0,0.0,60.0,0.0620484799146652,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.5761108398437,293.4906616210937,291.6737670898437,284.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.285093985033738e-12,4.1989710349789385e-18,-3.2850981050019934e-12,5.266401897907613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0602568499743938,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.5865478515625,293.4906616210937,291.6737670898437,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.285093985033738e-12,4.198969794208019e-18,-3.2850981050019934e-12,5.266401897907613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567992553114891,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.5865478515625,293.4906616210937,291.6737670898437,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.285093985033738e-12,4.198969794208019e-18,-3.2850981050019934e-12,5.266401897907613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567992553114891,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
