time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144540,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.597412109375,293.4906616210937,291.6737670898437,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587032930135814e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.053568210452795,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.597412109375,293.4906616210937,291.6737670898437,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587032930135814e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.053568210452795,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6086730957031,293.4906616210937,291.6737670898437,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.285093985033738e-12,4.198970621388632e-18,-3.2850981050019934e-12,5.266401897907613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0505218394100666,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6086730957031,293.4906616210937,291.6737670898437,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.285093985033738e-12,4.198970621388632e-18,-3.2850981050019934e-12,5.266401897907613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0505218394100666,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6202392578125,293.4906616210937,291.6737670898437,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0476839616894722,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6202392578125,293.4906616210937,291.6737670898437,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0476839616894722,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6261291503906,293.4906616210937,291.6737670898437,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0463427007198333,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6321105957031,293.4906616210937,291.6737670898437,284.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.045041050761938,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6441955566406,293.4906616210937,291.6737670898437,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384082223077e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0425157696008682,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6441955566406,293.4906616210937,291.6737670898437,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384082223077e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0425157696008682,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6565246582031,293.4906616210937,291.6737670898437,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173836686327695e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0401699729263782,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6565246582031,293.4906616210937,291.6737670898437,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173836686327695e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0401699729263782,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.66900634765625,293.4906616210937,291.6737670898437,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711634025772e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0379738956689834,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.66900634765625,293.4906616210937,291.6737670898437,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711634025772e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0379738956689834,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6815795898437,293.4906616210937,291.6737670898437,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384082223077e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035918939858675,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6815795898437,293.4906616210937,291.6737670898437,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384082223077e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035918939858675,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.6878967285156,293.4906616210937,291.6737670898437,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817384495813382e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0349797420203685,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.6942443847656,293.4906616210937,291.6737670898437,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8587037066038884e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0340737625956535,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.7069091796875,293.4906616210937,291.6737670898437,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435796715876908e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0322761945426464,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,5.117042315046227e-13,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.06658935546875,294.1499938964844,290.95001220703125,289.7069091796875,293.4906616210937,291.6737670898437,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435796715876908e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0322761945426464,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.7195739746094,293.4906616210937,291.6737670898437,285.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0259182786225294e-12,9.518435137457919e-18,2.0259087376434115e-12,-3.4075593909055346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306064542382955,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.06658935546875,294.1499938964844,290.95001220703125,289.7195739746094,293.4906616210937,291.6737670898437,285.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0259182786225294e-12,9.518435137457919e-18,2.0259087376434115e-12,-3.4075593909055346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0306064542382955,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.732177734375,293.4906616210937,291.6737670898437,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0259182786225294e-12,9.518435137457919e-18,2.0259087376434115e-12,-3.4075593909055346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291260927915573,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.732177734375,293.4906616210937,291.6737670898437,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0259182786225294e-12,9.518435137457919e-18,2.0259087376434115e-12,-3.4075593909055346e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0291260927915573,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7446594238281,293.4906616210937,291.6737670898437,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711303153527e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0276935026049613,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7446594238281,293.4906616210937,291.6737670898437,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.47711303153527e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0276935026049613,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7508544921875,293.4906616210937,291.6737670898437,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477111377174044e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0269489679485559,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.75701904296875,293.4906616210937,291.6737670898437,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477111377174044e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0262152925133705,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7691650390625,293.4906616210937,291.6737670898437,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817378705549094e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0247889775782823,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7691650390625,293.4906616210937,291.6737670898437,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817378705549094e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0247889775782823,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.78106689453125,293.4906616210937,291.6737670898437,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.023427365347743,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.78106689453125,293.4906616210937,291.6737670898437,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.023427365347743,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.792724609375,293.4906616210937,291.6737670898437,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817378705549094e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.022113999351859,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.792724609375,293.4906616210937,291.6737670898437,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817378705549094e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.022113999351859,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8040466308594,293.4906616210937,291.6737670898437,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477112204354657e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0208845622837543,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,2.5585211575231137e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8040466308594,293.4906616210937,291.6737670898437,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477112204354657e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0208845622837543,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,5.117042315046227e-13,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8095703125,293.4906616210937,291.6737670898437,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,7.409021855232789e-13,8.095524838008488e-18,-7.409102628294639e-13,-2.433531891624097e-12,0.0,0.0,0.0,0.0,60.0,0.020291730761528,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8149719238281,293.4906616210937,291.6737670898437,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477111377174044e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0197243653237819,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8255310058594,293.4906616210937,291.6737670898437,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0186102855950593,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8255310058594,293.4906616210937,291.6737670898437,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0186102855950593,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
