time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146940,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8356018066406,293.4906616210937,291.6737670898437,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477111377174044e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.017545111477375,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8356018066406,293.4906616210937,291.6737670898437,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477111377174044e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.017545111477375,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.84521484375,293.4906616210937,291.6737670898437,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0165538229048252,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.84521484375,293.4906616210937,291.6737670898437,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0165538229048252,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.854248046875,293.4906616210937,291.6737670898437,285.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0156021723523736,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.854248046875,293.4906616210937,291.6737670898437,285.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858698743520212e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0156021723523736,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.85858154296875,293.4906616210937,291.6737670898437,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477112204354657e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.015153719112277,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8627319335937,293.4906616210937,291.6737670898437,285.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0147155364975333,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8705749511719,293.4906616210937,291.6737670898437,285.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0138647155836224,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8705749511719,293.4906616210937,291.6737670898437,285.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0138647155836224,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.87774658203125,293.4906616210937,291.6737670898437,285.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0130777787417173,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.87774658203125,293.4906616210937,291.6737670898437,285.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0130777787417173,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8829650878906,293.4906616210937,291.6737670898437,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817377464778175e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0123004922643303,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8829650878906,293.4906616210937,291.6737670898437,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817377464778175e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0123004922643303,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.88507080078125,293.4906616210937,291.6737670898437,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0115696899592876,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.88507080078125,293.4906616210937,291.6737670898437,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0115696899592876,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8850402832031,293.4906616210937,291.6737670898437,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0112189948558807,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8843078613281,293.4906616210937,291.6737670898437,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0108783198520541,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8808288574219,293.4906616210937,291.6737670898437,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697916339601e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0102172959595918,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.8808288574219,293.4906616210937,291.6737670898437,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697916339601e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0102172959595918,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8778076171875,293.4906616210937,291.6737670898437,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817378291958788e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098737375810742,-0.0,-5.066977839827131e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8749084472656,293.4906616210937,291.6737670898437,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817378291958788e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096038235351443,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8667297363281,293.4906616210937,291.6737670898437,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477110549993433e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0090432306751608,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8667297363281,293.4906616210937,291.6737670898437,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477110549993433e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0090432306751608,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.85650634765625,293.4906616210937,291.6737670898437,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0085114501416683,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.85650634765625,293.4906616210937,291.6737670898437,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0085114501416683,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,-2.5585211575231137e-13,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,-2.694253240648204e-13,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,-1.9899769223945265e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,-2.694247819637341e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,-1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.8507080078125,293.4906616210937,291.6737670898437,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.73930605731604e-13,6.240284869095463e-18,-5.739368398940958e-13,2.610898042904042e-12,0.0,0.0,0.0,0.0,60.0,0.008255660533905,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.844482421875,293.4906616210937,291.6737670898437,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008008474484086,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.830810546875,293.4906616210937,291.6737670898437,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0075406935065984,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.830810546875,293.4906616210937,291.6737670898437,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0075406935065984,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.81573486328125,293.4906616210937,291.6737670898437,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070883529260754,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.81573486328125,293.4906616210937,291.6737670898437,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070883529260754,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.7994689941406,293.4906616210937,291.6737670898437,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.006682266946882,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.7994689941406,293.4906616210937,291.6737670898437,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697502749294e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.006682266946882,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7822265625,293.4906616210937,291.6737670898437,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817377051187869e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062853815034031,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7822265625,293.4906616210937,291.6737670898437,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817377051187869e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062853815034031,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7732849121094,293.4906616210937,291.6737670898437,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817376637597564e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0061242124065756,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7641906738281,293.4906616210937,291.6737670898437,285.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477108895632206e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0059651653282344,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.74560546875,293.4906616210937,291.6737670898437,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0056189321912825,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.74560546875,293.4906616210937,291.6737670898437,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0056189321912825,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.7335205078125,293.4906616210937,291.6737670898437,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.005407091230154,-0.0,-9.538180422061196e-39,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
