time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149400,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.7266845703125,293.4906616210937,291.6737670898437,285.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0052879401482641,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7076110839844,293.4906616210937,291.6737670898437,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817376637597564e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049858605489134,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.7076110839844,293.4906616210937,291.6737670898437,285.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817376637597564e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049858605489134,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.6886291503906,293.4906616210937,291.6737670898437,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0047316988930106,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.6886291503906,293.4906616210937,291.6737670898437,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0047316988930106,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6792297363281,293.4906616210937,291.6737670898437,285.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817377464778175e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046046609058976,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.6699523925781,293.4906616210937,291.6737670898437,285.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0045062815770506,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6517639160156,293.4906616210937,291.6737670898437,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0042448048479855,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6517639160156,293.4906616210937,291.6737670898437,285.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.8173778783684816e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0042448048479855,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.63433837890625,293.4906616210937,291.6737670898437,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0040064742788672,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.63433837890625,293.4906616210937,291.6737670898437,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858697089158987e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0040064742788672,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,5.117042315046227e-13,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6178283691406,293.4906616210937,291.6737670898437,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435790512022314e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037632933817803,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,5.117042315046227e-13,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6178283691406,293.4906616210937,291.6737670898437,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.435790512022314e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037632933817803,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6025085449219,293.4906616210937,291.6737670898437,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477109722812819e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0035764076747,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.6025085449219,293.4906616210937,291.6737670898437,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477109722812819e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0035764076747,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.5953369140625,293.4906616210937,291.6737670898437,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.852449922593873e-13,7.477108895632206e-18,-6.852524732543774e-13,-7.52055319061529e-13,0.0,0.0,0.0,0.0,60.0,0.0034620594233274,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,2.5585211575231137e-13,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,2.694253240648204e-13,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,1.9899769223945265e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,2.694247819637341e-13,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,1.278029331669428e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.58856201171875,293.4906616210937,291.6737670898437,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,3.340751069877413e-12,4.817377051187869e-18,-3.340755840366972e-12,3.5849253253450453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033518713898956,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5762023925781,293.4906616210937,291.6737670898437,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8586966755686825e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0031550780404359,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5762023925781,293.4906616210937,291.6737670898437,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8586966755686825e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0031550780404359,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.56842041015625,293.4906616210937,291.6737670898437,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8586966755686825e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0030126653145998,-0.0,-2.704875638145692e-35,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5656433105469,293.4906616210937,291.6737670898437,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8586966755686825e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0029572851490229,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,5.117042315046227e-13,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.5571594238281,293.4906616210937,291.6737670898437,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.4357896848417016e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002774239052087,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,5.117042315046227e-13,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,5.388506481296407e-13,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,3.979953844789053e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,5.388495639274682e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,2.556058663338856e-12,291.0665588378906,294.1499938964844,290.95001220703125,289.5571594238281,293.4906616210937,291.6737670898437,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,3.3964083715615208e-12,5.4357896848417016e-18,-3.396413792572384e-12,1.9034487527824773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002774239052087,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5509033203125,293.4906616210937,291.6737670898437,285.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0026427928823977,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5509033203125,293.4906616210937,291.6737670898437,285.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0026427928823977,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5486755371094,293.4906616210937,291.6737670898437,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0025563451927155,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.547119140625,293.4906616210937,291.6737670898437,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.858696261978376e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0024733408354222,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5459899902344,293.4906616210937,291.6737670898437,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8586966755686825e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0023135722149163,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,0.0,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,0.0,291.0665588378906,294.1499938964844,290.95001220703125,289.5459899902344,293.4906616210937,291.6737670898437,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,6.29587798995496e-13,6.8586966755686825e-18,-6.295946294691823e-13,9.294213619212566e-13,0.0,0.0,0.0,0.0,60.0,0.0023135722149163,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,1.1398211263724534e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,1.2002898674978724e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,8.865347345121673e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,1.2002873139849155e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,5.693621130120618e-09,291.0665588378906,294.1499938964844,290.95001220703125,289.5477905273437,293.4906616210937,291.6737670898437,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2140116467662665e-08,1.5225393509973522e-14,1.2140101368629532e-08,-2.778357099941786e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0021402039565145,-0.0,-1.005606779403166e-17,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,1.1398211263724534e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,1.2002898674978724e-09,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,8.865347345121673e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,1.2002873139849155e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,5.693621130120618e-09,291.0665588378906,294.1499938964844,290.95001220703125,289.5477905273437,293.4906616210937,291.6737670898437,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2140116467662665e-08,1.5225393509973522e-14,1.2140101368629532e-08,-2.778357099941786e-08,0.0,0.0,0.0,-6.83940015733242e-08,60.0,0.0021402039565145,-0.0,-1.005606779403166e-17,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,5.482091935959944e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,5.7729227620484393e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,4.263883823796277e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,5.77291068282193e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,2.738408113600599e-07,291.0655212402344,294.1499938964844,290.9432067871094,289.54803466796875,293.4914855957031,291.67352294921875,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.841745860379888e-07,7.30647259274825e-13,5.841738470735436e-07,-1.3366910707190982e-06,0.0,0.0,0.0,-3.2904790714383125e-06,60.0,-0.0057570161297917,-0.0,-2.3262018396599804e-14,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,5.482091935959944e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,5.7729227620484393e-08,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,4.263883823796277e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,5.77291068282193e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,2.738408113600599e-07,291.0655212402344,294.1499938964844,290.9432067871094,289.54803466796875,293.4914855957031,291.67352294921875,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.841745860379888e-07,7.30647259274825e-13,5.841738470735436e-07,-1.3366910707190982e-06,0.0,0.0,0.0,-3.2904790714383125e-06,60.0,-0.0057570161297917,-0.0,-2.3262018396599804e-14,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,1.312974120537547e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,1.3826289091412036e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,1.0212104228912724e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,1.3826259248617134e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,6.558552740898449e-07,291.0655212402344,294.1499938964844,290.92340087890625,289.5423889160156,293.4914855957031,291.67352294921875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.399554889758292e-06,1.750348021904713e-12,1.3995531844557263e-06,-3.2021289371186867e-06,0.0,0.0,0.0,-7.883194484747946e-06,60.0,0.0041212001815438,-0.0,-1.3343419793566957e-13,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,1.312974120537547e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,1.3826289091412036e-07,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,1.0212104228912724e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,1.3826259248617134e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,6.558552740898449e-07,291.0655212402344,294.1499938964844,290.92340087890625,289.5423889160156,293.4914855957031,291.67352294921875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.399554889758292e-06,1.750348021904713e-12,1.3995531844557263e-06,-3.2021289371186867e-06,0.0,0.0,0.0,-7.883194484747946e-06,60.0,0.0041212001815438,-0.0,-1.3343419793566957e-13,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,4.461674336653232e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,4.698370901223825e-07,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,3.470219382961659e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,4.6983612378426187e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,2.228690163974534e-06,291.0655212402344,294.1499938964844,290.9089050292969,289.5374755859375,293.491455078125,291.67352294921875,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.755498139275005e-06,5.947527192962099e-12,4.755492227559444e-06,-1.0880663467105478e-05,0.0,0.0,0.0,-2.678611781448126e-05,60.0,0.0217559579759836,-0.0,-1.5408151100501648e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,6.252332127587579e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,6.584024845324166e-07,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,4.862964146923332e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,6.584011202903639e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,3.123157512163744e-06,291.0655212402344,294.1499938964844,290.8914794921875,289.5311889648437,293.491455078125,291.67352294921875,285.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.670977654721355e-06,8.341406558531883e-12,6.670969014521688e-06,-1.5258796338457614e-05,0.0,0.0,0.0,-3.757429658435285e-05,60.0,0.0330679640173912,-0.0,-3.0257905556108078e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,1.843107725107984e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,1.940886477314052e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,1.4335397509057657e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,1.940882384587894e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,9.206669346895067e-06,291.0655212402344,294.1499938964844,290.848388671875,289.5147705078125,293.4911193847656,291.6735534667969,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.963775139302016e-05,2.45619722477608e-11,1.9637727746157907e-05,-4.493616870604456e-05,0.0,0.0,0.0,-0.000110613880679,60.0,0.0982486680150032,-0.0,-2.6293972207880323e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,1.843107725107984e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,1.940886477314052e-06,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,1.4335397509057657e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,1.940882384587894e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,9.206669346895067e-06,291.0655212402344,294.1499938964844,290.848388671875,289.5147705078125,293.4911193847656,291.6735534667969,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.963775139302016e-05,2.45619722477608e-11,1.9637727746157907e-05,-4.493616870604456e-05,0.0,0.0,0.0,-0.000110613880679,60.0,0.0982486680150032,-0.0,-2.6293972207880323e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,3.2301252304023365e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,3.401486765142181e-06,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,2.512339960958343e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,3.4014797165582422e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,1.6135081750690006e-05,291.0655212402344,294.1499938964844,290.80645751953125,289.49810791015625,293.4906005859375,291.673583984375,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.441606168053113e-05,4.304601813887032e-11,3.441602166276425e-05,-7.875266601331532e-05,0.0,0.0,0.0,-0.0001938559289555,60.0,0.1766500025987625,-0.0,-8.075947549590623e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
