time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151800,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,3.7870556752750417e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,3.987962827523006e-06,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,2.945511596408324e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,3.98795464207069e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,1.891705505840946e-05,291.06549072265625,294.1499938964844,290.79498291015625,289.49346923828125,293.490234375,291.673583984375,285.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.035003803437576e-05,5.0467914569640726e-11,4.034998710267246e-05,-9.233107994077729e-05,0.0,0.0,0.0,-0.0002272803103551,60.0,0.2095487117767334,-0.0,-1.1100898672511406e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,6.481846412498271e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,6.825715445302194e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,5.041476924816379e-06,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,6.8257013481343165e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,3.237804412492551e-05,291.0653381347656,294.1499938964844,290.7322082519531,289.46759033203125,293.488525390625,291.6734619140625,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.906237831572071e-05,8.637995874138936e-11,6.906229828018695e-05,-0.0001580321113578,0.0,0.0,0.0,-0.0003890088119078,60.0,0.364240825176239,-0.0,-3.25201310324985e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,6.481846412498271e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,6.825715445302194e-06,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,5.041476924816379e-06,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,6.8257013481343165e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,3.237804412492551e-05,291.0653381347656,294.1499938964844,290.7322082519531,289.46759033203125,293.488525390625,291.6734619140625,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.906237831572071e-05,8.637995874138936e-11,6.906229828018695e-05,-0.0001580321113578,0.0,0.0,0.0,-0.0003890088119078,60.0,0.364240825176239,-0.0,-3.25201310324985e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,9.065003723662812e-06,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,9.545911780151071e-06,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,7.0506157499039546e-06,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.545891771267634e-06,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,4.528139834292233e-05,291.0650939941406,294.1499938964844,290.6731872558594,289.44268798828125,293.4866943359375,291.6731872558594,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.658541966928168e-05,1.2080440814354887e-10,9.658530325395986e-05,-0.0002210116508649,0.0,0.0,0.0,-0.0005440382519736,60.0,0.5166947245597839,-0.0,-6.360492688095576e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,9.647037586546505e-06,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,1.0158822988159956e-05,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,7.503312190237921e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,1.0158802069781814e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,4.818876550416462e-05,291.0650329589844,294.1499938964844,290.6609191894531,289.4374694824219,293.4861145019531,291.673095703125,285.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028045808197,1.2857864772897187e-10,0.0001028044498525,-0.0002352310257265,0.0,0.0,0.0,-0.0005790663417428,60.0,0.55260169506073,-0.0,-7.203486140916481e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,1.1297700439172331e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,1.1897054719156586e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,8.787171282165218e-06,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,1.1897030162799638e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,5.6434135331073776e-05,291.0648498535156,294.1499938964844,290.62237548828125,289.4208984375,293.4846496582031,291.6728820800781,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203789579449,1.5056308977356991e-10,0.0001203788051498,-0.0002754541346803,0.0,0.0,0.0,-0.0006780598196201,60.0,0.6543291211128235,-0.0,-9.879497220310896e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,1.419020463799825e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,1.4943010683055036e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,1.1036915566364767e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,1.4942978850740474e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.088274287525564e-05,291.0640869140625,294.1499938964844,290.58203125,289.4034118652344,293.48150634765625,291.671630859375,285.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001511984301032,1.89110491155553e-10,0.0001511982409283,-0.0003459764702711,0.0,0.0,0.0,-0.0008516571833752,60.0,0.8135709762573242,-0.0,-1.558590811967519e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,2.1935831682640128e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,2.309955016244203e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,1.7061340258806013e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,2.3099502868717536e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0001095736006391,291.0628967285156,294.1499938964844,290.4964599609375,289.36578369140625,293.4745178222656,291.6683654785156,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233720158576,2.92326246542629e-10,0.0002337198675377,-0.0005348108825273,0.0,0.0,0.0,-0.0013164801057428,60.0,1.1723042726516724,-0.0,-3.724457187104235e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,2.1935831682640128e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,2.309955016244203e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,1.7061340258806013e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,2.3099502868717536e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0001095736006391,291.0628967285156,294.1499938964844,290.4964599609375,289.36578369140625,293.4745178222656,291.6683654785156,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233720158576,2.92326246542629e-10,0.0002337198675377,-0.0005348108825273,0.0,0.0,0.0,-0.0013164801057428,60.0,1.1723042726516724,-0.0,-3.724457187104235e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,3.708937219926156e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,3.905700214090757e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,2.8847522116848268e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,3.9056922105373815e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001852683926699,291.0509338378906,294.1499938964844,290.40509033203125,289.32489013671875,293.4537353515625,291.6470642089844,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408919993788,5.080340037544318e-10,0.000408919469919,-0.0009267103741876,0.0,0.0,0.0,-0.0023012345191091,60.0,2.0214171409606934,-0.0,-1.0647650761086425e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,3.708937219926156e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,3.905700214090757e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,2.8847522116848268e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,3.9056922105373815e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001852683926699,291.0509338378906,294.1499938964844,290.40509033203125,289.32489013671875,293.4537353515625,291.6470642089844,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408919993788,5.080340037544318e-10,0.000408919469919,-0.0009267103741876,0.0,0.0,0.0,-0.0023012345191091,60.0,2.0214171409606934,-0.0,-1.0647650761086425e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,9.012685040943325e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,9.490817319601774e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,7.009922410361469e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.490797674516216e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,0.0004502005758695,291.0409240722656,294.1499938964844,290.308837890625,289.2810974121094,293.3910827636719,291.56494140625,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004574127378873,7.17043480147339e-10,0.0004574120102915,-0.0014277064474299,0.0,0.0,0.0,-0.0026622114237397,60.0,2.9468348026275635,-0.0,-6.287286424822014e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,9.012685040943325e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,9.490817319601774e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,7.009922410361469e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.490797674516216e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,0.0004502005758695,291.0409240722656,294.1499938964844,290.308837890625,289.2810974121094,293.3910827636719,291.56494140625,285.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004574127378873,7.17043480147339e-10,0.0004574120102915,-0.0014277064474299,0.0,0.0,0.0,-0.0026622114237397,60.0,2.9468348026275635,-0.0,-6.287286424822014e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.410888671875,0.0,0.0,9.006304753711447e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,9.484098700340836e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.004959479672834e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,9.48407905525528e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.000449881888926,290.9975891113281,294.1499938964844,290.2253112792969,289.2425231933594,293.3218078613281,291.512451171875,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784103604033,1.160071594341616e-09,0.0009784091962501,-0.002071434399113,0.0,0.0,0.0,-0.0054816035553812,60.0,4.104792594909668,-0.0,-6.27838829814209e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,9.011175279738382e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,9.489227522863076e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.00874807080254e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,9.489207877777515e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,0.0004501251969486,290.9789428710937,294.1499938964844,290.2085876464844,289.2347412109375,293.3085632324219,291.4994812011719,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009126754011958,1.1543882516562576e-09,0.0009126742370426,-0.0021222275681793,0.0,0.0,0.0,-0.005148606840521,60.0,4.023119926452637,-0.0,-6.285180376153221e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.011232032207772e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35919189453125,0.0,0.0,9.48928645811975e-05,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,7.008791726548225e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414001464844,0.0,0.0,9.489267540629952e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,0.0004501280200202,290.9420471191406,294.1499938964844,290.1572570800781,289.2107238769531,293.2794189453125,291.461181640625,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037249690853,1.2798616610965041e-09,0.0010372484102845,-0.0023275236599147,0.0,0.0,0.0,-0.0058316015638411,60.0,4.917703151702881,-0.0,-6.285259956939626e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458251953125,0.0,0.0,9.017633419716732e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.496028360445052e-05,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,7.013769936747849e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,9.496008715359494e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0004504478129092,290.9114990234375,294.1499938964844,290.10528564453125,289.18621826171875,293.25665283203125,291.4164123535156,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608202381059,1.2823844208753599e-09,0.0009608189575374,-0.0024105850607156,0.0,0.0,0.0,-0.0054485625587403,60.0,5.268241882324219,-0.0,-6.294193610756338e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,9.021181904245168e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,9.499763837084174e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.016529707470909e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.499744919594376e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0004506250552367,290.8508605957031,294.1499938964844,289.999755859375,289.1358947753906,293.2015380859375,291.322509765625,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611951536498,1.326591059225279e-09,0.0009611938148736,-0.002526429016143,0.0,0.0,0.0,-0.0054704616777598,60.0,5.658200740814209,-0.0,-6.299148225252793e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,9.021181904245168e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,9.499763837084174e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.016529707470909e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.499744919594376e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0004506250552367,290.8508605957031,294.1499938964844,289.999755859375,289.1358947753906,293.2015380859375,291.322509765625,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611951536498,1.326591059225279e-09,0.0009611938148736,-0.002526429016143,0.0,0.0,0.0,-0.0054704616777598,60.0,5.658200740814209,-0.0,-6.299148225252793e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,9.01878665899858e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,9.497241262579335e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,7.014665607130155e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.49722234508954e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004505054093897,290.78448486328125,294.1499938964844,289.90582275390625,289.0904541015625,293.1448669433594,291.2390441894531,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815805289894,1.4175826068552055e-09,0.0010815790155902,-0.0026452608872205,0.0,0.0,0.0,-0.0061167902313172,60.0,6.064703464508057,-0.0,-6.29580370059557e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,9.018988930620252e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.497454448137432e-05,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,7.014822767814621e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.497435530647635e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0004505155375227,290.7742004394531,294.1499938964844,289.8929748535156,289.08416748046875,293.1375732421875,291.2267150878906,285.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029632296413,1.441501473742334e-09,0.0011029618326574,-0.0026867606211453,0.0,0.0,0.0,-0.0062351031228899,60.0,6.143199920654297,-0.0,-6.296086496604404e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.046839113580064e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.52678165049292e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,7.036484021227807e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.526762733003125e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004519067297223,290.71417236328125,294.1499938964844,289.7857971191406,289.031494140625,293.10223388671875,291.0763244628906,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628365514799,1.645148461904e-09,0.0009628349216654,-0.0033622700721025,0.0,0.0,0.0,-0.0056229410693049,60.0,5.63126802444458,-0.0,-6.335030633408678e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.046839113580064e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.52678165049292e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,7.036484021227807e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.526762733003125e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004519067297223,290.71417236328125,294.1499938964844,289.7857971191406,289.031494140625,293.10223388671875,291.0763244628906,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628365514799,1.645148461904e-09,0.0009628349216654,-0.0033622700721025,0.0,0.0,0.0,-0.0056229410693049,60.0,5.63126802444458,-0.0,-6.335030633408678e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.091391984838992e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.573697752784938e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,7.071135769365355e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.573679562890902e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004541322414297,290.6544189453125,294.1499938964844,289.6791381835937,288.9782409667969,293.0439453125,290.85723876953125,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686773992143,2.20130558226117e-09,0.0009686751873232,-0.0048185405321419,0.0,0.0,0.0,-0.0059041040949523,60.0,5.765575408935547,-0.0,-6.397581131523111e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.091391984838992e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.573697752784938e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,7.071135769365355e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.573679562890902e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004541322414297,290.6544189453125,294.1499938964844,289.6791381835937,288.9782409667969,293.0439453125,290.85723876953125,285.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686773992143,2.20130558226117e-09,0.0009686751873232,-0.0048185405321419,0.0,0.0,0.0,-0.0059041040949523,60.0,5.765575408935547,-0.0,-6.397581131523111e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.113601845456289e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.59708631853573e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.08841034793295e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.597068128641696e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0004552416794467,290.6246032714844,294.1499938964844,289.62628173828125,288.9515686035156,293.0145263671875,290.731201171875,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710425511002,2.478012461892831e-09,0.0009710400481708,-0.0055436133407056,0.0,0.0,0.0,-0.006041273009032,60.0,5.79942512512207,-0.0,-6.4288776968624e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.132175182458012e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.616644820198415e-05,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,7.10285603418015e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.61662663030438e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0004561694804579,290.5948791503906,294.1499938964844,289.57391357421875,288.9248962402344,292.984619140625,290.5778503417969,285.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730203310027,2.709409141488095e-09,0.0009730176534503,-0.0061499513685703,0.0,0.0,0.0,-0.0061559807509183,60.0,5.804276466369629,-0.0,-6.455108803038456e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.163228969555348e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.64934515650384e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.12700784788467e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.649327694205569e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004577206855174,290.53564453125,294.1499938964844,289.4709777832031,288.8719177246094,292.92431640625,290.2694702148437,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763284469954,3.0962932218159267e-09,0.0009763253619894,-0.0071637025102972,0.0,0.0,0.0,-0.0063477735966444,60.0,5.796871185302734,-0.0,-6.49908429295465e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.163228969555348e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.64934515650384e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.12700784788467e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.649327694205569e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0004577206855174,290.53564453125,294.1499938964844,289.4709777832031,288.8719177246094,292.92431640625,290.2694702148437,285.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763284469954,3.0962932218159267e-09,0.0009763253619894,-0.0071637025102972,0.0,0.0,0.0,-0.0063477735966444,60.0,5.796871185302734,-0.0,-6.49908429295465e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.183973452309148e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.671189764048904e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.143142283894122e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.67117230175063e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0004587569274008,290.4767761230469,294.1499938964844,289.3713073730469,288.8197326660156,292.86328125,289.9655456542969,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785435395315,3.3547467026551203e-09,0.0009785401634871,-0.007840909063816,0.0,0.0,0.0,-0.0064759235829114,60.0,5.768027305603027,-0.0,-6.528544815864734e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.183973452309148e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.671189764048904e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.143142283894122e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.67117230175063e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0004587569274008,290.4767761230469,294.1499938964844,289.3713073730469,288.8197326660156,292.86328125,289.9655456542969,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785435395315,3.3547467026551203e-09,0.0009785401634871,-0.007840909063816,0.0,0.0,0.0,-0.0064759235829114,60.0,5.768027305603027,-0.0,-6.528544815864734e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.178764594253153e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.665704419603573e-05,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.139090303098783e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.665686957305296e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0004584967391565,290.418701171875,294.1499938964844,289.2757263183594,288.7688293457031,292.8014831542969,289.6893615722656,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779843967407,3.289848615750656e-09,0.0009779811371117,-0.0076708658598363,0.0,0.0,0.0,-0.0064437305554747,60.0,5.719119071960449,-0.0,-6.521140960558115e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.178764594253153e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.665704419603573e-05,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.139090303098783e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.665686957305296e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0004584967391565,290.418701171875,294.1499938964844,289.2757263183594,288.7688293457031,292.8014831542969,289.6893615722656,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779843967407,3.289848615750656e-09,0.0009779811371117,-0.0076708658598363,0.0,0.0,0.0,-0.0064437305554747,60.0,5.719119071960449,-0.0,-6.521140960558115e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.165309893433005e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.651535947341472e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,7.128624565666541e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.651518485043198e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0004578247026074,290.36102294921875,294.1499938964844,289.1851806640625,288.7197570800781,292.7394104003906,289.4457092285156,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765553986653,3.1222371354999723e-09,0.0009765523136593,-0.0072316769510507,0.0,0.0,0.0,-0.0063606603071093,60.0,5.6616291999816895,-0.0,-6.502038019107205e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.165309893433005e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.651535947341472e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,7.128624565666541e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.651518485043198e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0004578247026074,290.36102294921875,294.1499938964844,289.1851806640625,288.7197570800781,292.7394104003906,289.4457092285156,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765553986653,3.1222371354999723e-09,0.0009765523136593,-0.0072316769510507,0.0,0.0,0.0,-0.0063606603071093,60.0,5.6616291999816895,-0.0,-6.502038019107205e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.1289562988095e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,9.613253496354446e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.100349466782063e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,9.613236034056172e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0004560087400022,290.273681640625,294.1499938964844,289.14208984375,288.6960144042969,292.6507263183594,289.326416015625,285.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016543187666684,3.352075728102477e-09,0.0016543153906241,-0.007158167194575,0.0,0.0,0.0,-0.0098716719076037,60.0,6.413023948669434,-0.0,-6.450560618986857e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,9.154345752904192e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.639989730203524e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,7.120096415746957e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.639972995501012e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0004572770267259,290.2601318359375,294.1499938964844,289.1005859375,288.67291259765625,292.4602966308594,289.1595458984375,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458461474627,3.056215724939193e-09,0.0010458431206643,-0.0069888322614133,0.0,0.0,0.0,-0.0066790669225156,60.0,9.368919372558594,-0.0,-6.486491344048774e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.17894794838503e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,9.665897232480349e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,7.139231456676498e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,9.665879770182072e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0004585059650707,290.2030029296875,294.1499938964844,289.0227966308594,288.62890625,292.3888854980469,288.9316711425781,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780032560229,3.292146333322421e-09,0.0009779999963939,-0.0076768873259425,0.0,0.0,0.0,-0.0064448658376932,60.0,6.695332050323486,-0.0,-6.52140315082761e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.17894794838503e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,9.665897232480349e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,7.139231456676498e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,9.665879770182072e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0004585059650707,290.2030029296875,294.1499938964844,289.0227966308594,288.62890625,292.3888854980469,288.9316711425781,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780032560229,3.292146333322421e-09,0.0009779999963939,-0.0076768873259425,0.0,0.0,0.0,-0.0064448658376932,60.0,6.695332050323486,-0.0,-6.52140315082761e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
