time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154140,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.222070366377012e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,9.711307211546227e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,7.172770710894838e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,9.711289749247952e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0004606600268743,290.1484069824219,294.1499938964844,288.95538330078125,288.5897216796875,292.33209228515625,288.6972351074219,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825970046222,3.8293945792133854e-09,0.0009825932793319,-0.0090845823287963,0.0,0.0,0.0,-0.0067111989483237,60.0,5.8753342628479,-0.0,-6.582822464906712e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,9.224163659382612e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.713511099107563e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,7.174398342613131e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.71349363680929e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0004607645678333,290.1461486816406,294.1499938964844,288.9527587890625,288.5881652832031,292.3297119140625,288.6871032714844,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828200563788,3.855466168545263e-09,0.0009828162146732,-0.0091528939083218,0.0,0.0,0.0,-0.0067241243086755,60.0,5.8556952476501465,-0.0,-6.585810297110585e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,9.275689080823212e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,9.767769370228052e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,7.214473589556292e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,9.76775263552554e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0004633383941836,290.08953857421875,294.1499938964844,288.8913269042969,288.5512084960937,292.2701110839844,288.4190673828125,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883099701255,4.497406447256935e-09,0.000988305429928,-0.0108348270878195,0.0,0.0,0.0,-0.0070423614233732,60.0,5.643614768981934,-0.0,-6.659592344249178e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,9.275689080823212e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,9.767769370228052e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,7.214473589556292e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,9.76775263552554e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0004633383941836,290.08953857421875,294.1499938964844,288.8913269042969,288.5512084960937,292.2701110839844,288.4190673828125,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883099701255,4.497406447256935e-09,0.000988305429928,-0.0108348270878195,0.0,0.0,0.0,-0.0070423614233732,60.0,5.643614768981934,-0.0,-6.659592344249178e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.321299148723484e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,9.8157994216308e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,7.249947520904243e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.815782686928289e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0004656167293433,290.033203125,294.1499938964844,288.8394470214844,288.5185546875,292.2102966308594,288.1629638671875,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931722888723,5.065657227021347e-09,0.0009931672830134,-0.0123236104846,0.0,0.0,0.0,-0.0073240813799202,60.0,5.565100193023682,-0.0,-6.72524649303341e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.321299148723484e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,9.8157994216308e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,7.249947520904243e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.815782686928289e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.0004656167293433,290.033203125,294.1499938964844,288.8394470214844,288.5185546875,292.2102966308594,288.1629638671875,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931722888723,5.065657227021347e-09,0.0009931672830134,-0.0123236104846,0.0,0.0,0.0,-0.0073240813799202,60.0,5.565100193023682,-0.0,-6.72524649303341e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,9.3417038442567e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,9.837286779657006e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,7.2658178396523e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.837269317358732e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,0.0004666360036935,290.005126953125,294.1499938964844,288.8173522949219,288.5040283203125,292.1803894042969,288.039794921875,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995350186713,5.319881868359744e-09,0.0009953448316082,-0.0129896365106105,0.0,0.0,0.0,-0.007450130302459,60.0,5.537275791168213,-0.0,-6.754722647883682e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,9.356228838441892e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,9.85258157015778e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,7.277114491444081e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,9.852564835455269e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0004673615621868,289.9771728515625,294.1499938964844,288.7980041503906,288.49072265625,292.1506042480469,287.9277038574219,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968919912353,5.500838007321818e-09,0.0009968865197151,-0.0134637085720896,0.0,0.0,0.0,-0.0075398092158138,60.0,5.51832389831543,-0.0,-6.775744054721144e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,9.376186062581836e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,9.873597446130589e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,7.29263701941818e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,9.873581439023836e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0004683584847953,289.9216613769531,294.1499938964844,288.76788330078125,288.4682006835937,292.0914001464844,287.7193908691406,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990230901166,5.749491549522645e-09,0.0009990173857659,-0.0141151100397109,0.0,0.0,0.0,-0.0076631004922091,60.0,5.484997749328613,-0.0,-6.80468161817771e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,9.376186062581836e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5407409667969,0.0,0.0,9.873597446130589e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,7.29263701941818e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,9.873581439023836e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0004683584847953,289.9216613769531,294.1499938964844,288.76788330078125,288.4682006835937,292.0914001464844,287.7193908691406,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990230901166,5.749491549522645e-09,0.0009990173857659,-0.0141151100397109,0.0,0.0,0.0,-0.0076631004922091,60.0,5.484997749328613,-0.0,-6.80468161817771e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,9.383643191540614e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.881449659587815e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,7.298435957636684e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,9.881433652481064e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0004687309847213,289.8666076660156,294.1499938964844,288.75,288.4514465332031,292.0329284667969,287.5445556640625,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998192545026,5.842400785383006e-09,0.0009998134337365,-0.0143585000187158,0.0,0.0,0.0,-0.0077091678977012,60.0,5.456537246704102,-0.0,-6.815510289470694e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,9.383643191540614e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.881449659587815e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,7.298435957636684e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,9.881433652481064e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0004687309847213,289.8666076660156,294.1499938964844,288.75,288.4514465332031,292.0329284667969,287.5445556640625,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998192545026,5.842400785383006e-09,0.0009998134337365,-0.0143585000187158,0.0,0.0,0.0,-0.0077091678977012,60.0,5.456537246704102,-0.0,-6.815510289470694e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,9.376339585287496e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,9.873758972389624e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,7.29275488993153e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.873742965282872e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0004683661973103,289.8121337890625,294.1499938964844,288.7410583496094,288.4390563964844,291.97540283203125,287.40283203125,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990416001528,5.7514122353552474e-09,0.000999035895802,-0.0141201391816139,0.0,0.0,0.0,-0.0076640634797513,60.0,5.429535865783691,-0.0,-6.804905439139476e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,9.376339585287496e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,9.873758972389624e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,7.29275488993153e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.873742965282872e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0004683661973103,289.8121337890625,294.1499938964844,288.7410583496094,288.4390563964844,291.97540283203125,287.40283203125,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990416001528,5.7514122353552474e-09,0.000999035895802,-0.0141201391816139,0.0,0.0,0.0,-0.0076640634797513,60.0,5.429535865783691,-0.0,-6.804905439139476e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,9.354823851026596e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,9.851100912783296e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,7.276019459823146e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,9.851084905676544e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0004672914510592,289.7583312988281,294.1499938964844,288.7369384765625,288.4292907714844,291.91900634765625,287.2916564941406,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967498481273,5.483353326951601e-09,0.0009967443766072,-0.0134178958833217,0.0,0.0,0.0,-0.0075311781838536,60.0,5.401520729064941,-0.0,-6.773711191954136e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,9.354823851026596e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,9.851100912783296e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,7.276019459823146e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,9.851084905676544e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681335449219,0.0,0.0,0.0004672914510592,289.7583312988281,294.1499938964844,288.7369384765625,288.4292907714844,291.91900634765625,287.2916564941406,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967498481273,5.483353326951601e-09,0.0009967443766072,-0.0134178958833217,0.0,0.0,0.0,-0.0075311781838536,60.0,5.401520729064941,-0.0,-6.773711191954136e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881225585937,0.0,0.0,9.34080162551254e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,9.83633435680531e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,7.265112799359486e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.83631907729432e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.0004665910091716,289.73162841796875,294.1499938964844,288.736572265625,288.4253234863281,291.8911437988281,287.244384765625,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952599648386,5.308655293134734e-09,0.0009952546097338,-0.0129602197557687,0.0,0.0,0.0,-0.0074445940554142,60.0,5.387027263641357,-0.0,-6.753419512506298e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,9.322834375780076e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,9.817414684221148e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,7.251138595165685e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,9.817398677114396e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0004656935343518,289.7050170898437,294.1499938964844,288.7373046875,288.42193603515625,291.8634033203125,287.2015075683594,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933409746736,5.084807686017712e-09,0.0009933358523994,-0.0123737789690494,0.0,0.0,0.0,-0.0073335994966328,60.0,5.372141361236572,-0.0,-6.727464096911717e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.275517368223518e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,9.767586743691936e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,7.214335346361622e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,9.767570736585184e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,0.0004633299540728,289.6527099609375,294.1499938964844,288.7418518066406,288.41680908203125,291.8095397949219,287.1374206542969,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988294952549,4.495292582618049e-09,0.0009882904123514,-0.0108292866498231,0.0,0.0,0.0,-0.0070413290522992,60.0,5.339539527893066,-0.0,-6.659347917548075e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.275517368223518e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,9.767586743691936e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,7.214335346361622e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,9.767570736585184e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,0.0004633299540728,289.6527099609375,294.1499938964844,288.7418518066406,288.41680908203125,291.8095397949219,287.1374206542969,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988294952549,4.495292582618049e-09,0.0009882904123514,-0.0108292866498231,0.0,0.0,0.0,-0.0070413290522992,60.0,5.339539527893066,-0.0,-6.659347917548075e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.226490510627627e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,9.715958731248976e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,7.176202780101448e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.715943451737984e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0004608809831552,289.6011047363281,294.1499938964844,288.7502136230469,288.413818359375,291.7569885253906,287.0929260253906,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983074423857,3.884494059747112e-09,0.000983070465736,-0.0092289447784423,0.0,0.0,0.0,-0.0067385449074208,60.0,5.307496070861816,-0.0,-6.589137058199412e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.226490510627627e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679748535156,0.0,0.0,9.715958731248976e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,7.176202780101448e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.715943451737984e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0004608809831552,289.6011047363281,294.1499938964844,288.7502136230469,288.413818359375,291.7569885253906,287.0929260253906,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983074423857,3.884494059747112e-09,0.000983070465736,-0.0092289447784423,0.0,0.0,0.0,-0.0067385449074208,60.0,5.307496070861816,-0.0,-6.589137058199412e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.180104825645684e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,9.667111589806154e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,7.140124216675758e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.667097037890926e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.000458563939901,289.55010986328125,294.1499938964844,288.7620849609375,288.4126892089844,291.7054748535156,287.0567932128906,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781292174011,3.306593887586473e-09,0.0009781258413568,-0.0077147404663264,0.0,0.0,0.0,-0.0064520398154854,60.0,5.277162551879883,-0.0,-6.523050899431837e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.180104825645684e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,9.667111589806154e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,7.140124216675758e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,9.667097037890926e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.000458563939901,289.55010986328125,294.1499938964844,288.7620849609375,288.4126892089844,291.7054748535156,287.0567932128906,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781292174011,3.306593887586473e-09,0.0009781258413568,-0.0077147404663264,0.0,0.0,0.0,-0.0064520398154854,60.0,5.277162551879883,-0.0,-6.523050899431837e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,9.163715003523976e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,9.649853018345313e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,7.127376011339948e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,9.649838466430084e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0004577452782541,289.4998779296875,294.1499938964844,288.77716064453125,288.4133605957031,291.65557861328125,287.0302124023437,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763822308741,3.102410328637006e-09,0.0009763791458681,-0.0071797287091612,0.0,0.0,0.0,-0.0063508134335279,60.0,5.259709358215332,-0.0,-6.499780624835695e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,9.163715003523976e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,9.649853018345313e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,7.127376011339948e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,9.649838466430084e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0004577452782541,289.4998779296875,294.1499938964844,288.77716064453125,288.4133605957031,291.65557861328125,287.0302124023437,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763822308741,3.102410328637006e-09,0.0009763791458681,-0.0071797287091612,0.0,0.0,0.0,-0.0063508134335279,60.0,5.259709358215332,-0.0,-6.499780624835695e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.09568479983136e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.5782132120803e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,7.074463064782321e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,9.578198660165071e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0004543470276985,289.36871337890625,294.1499938964844,288.7857666015625,288.4142761230469,291.5487365722656,286.9770812988281,285.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024633591528981,3.751541299834571e-09,0.0024633554276078,-0.0073993057012557,0.0,0.0,0.0,-0.014119760133326,60.0,6.54755973815918,-0.0,-6.40363282400358e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,9.08271103980951e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,9.564551146468148e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2468566894531,0.0,0.0,7.06437203916721e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,9.56453659455292e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0004536989727057,289.5054016113281,294.1499938964844,288.7950744628906,288.41558837890625,291.3515319824219,286.84539794921875,285.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029335683211684,4.062302938478979e-09,0.0029335641302168,-0.0077460594475269,0.0,0.0,0.0,-0.0166245680302381,60.0,8.232126235961914,-0.0,-6.385378981121903e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.183696965919808e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.670894360169768e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,7.142916729208082e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,9.67087980825454e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0004587434523273,289.436279296875,294.1499938964844,288.8155212402344,288.4192199707031,291.303955078125,286.8209533691406,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777115192264,3.350562272075308e-09,0.0009777082595974,-0.0078307408839464,0.0,0.0,0.0,-0.0064698476344347,60.0,5.958870887756348,-0.0,-6.528158991159216e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.183696965919808e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.670894360169768e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,7.142916729208082e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,9.67087980825454e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0004587434523273,289.436279296875,294.1499938964844,288.8155212402344,288.4192199707031,291.303955078125,286.8209533691406,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777115192264,3.350562272075308e-09,0.0009777082595974,-0.0078307408839464,0.0,0.0,0.0,-0.0064698476344347,60.0,5.958870887756348,-0.0,-6.528158991159216e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.18267760425806e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,9.669820428825916e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,7.142122922232375e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,9.669805876910686e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,0.000458692520624,289.38720703125,294.1499938964844,288.8381652832031,288.4241027832031,291.26129150390625,286.8222045898437,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784024441614,3.338661569429746e-09,0.0009783990681171,-0.0077987662516534,0.0,0.0,0.0,-0.0064679319038987,60.0,5.493014335632324,-0.0,-6.526709483978267e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.18267760425806e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,9.669820428825916e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,7.142122922232375e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,9.669805876910686e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,0.000458692520624,289.38720703125,294.1499938964844,288.8381652832031,288.4241027832031,291.26129150390625,286.8222045898437,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784024441614,3.338661569429746e-09,0.0009783990681171,-0.0077987662516534,0.0,0.0,0.0,-0.0064679319038987,60.0,5.493014335632324,-0.0,-6.526709483978267e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.166914242086932e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.653220331529155e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,7.129862206056714e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,9.653206507209688e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.000457905116491,289.3386535644531,294.1499938964844,288.8627014160156,288.4300842285156,291.2198486328125,286.82586669921875,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767237352207,3.1422739965591973e-09,0.000976720592007,-0.0072841821238398,0.0,0.0,0.0,-0.0063705784268677,60.0,5.356857776641846,-0.0,-6.504320992917202e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.166914242086932e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.653220331529155e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,7.129862206056714e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,9.653206507209688e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.000457905116491,289.3386535644531,294.1499938964844,288.8627014160156,288.4300842285156,291.2198486328125,286.82586669921875,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767237352207,3.1422739965591973e-09,0.000976720592007,-0.0072841821238398,0.0,0.0,0.0,-0.0063705784268677,60.0,5.356857776641846,-0.0,-6.504320992917202e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.132509148912504e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,9.61699042818509e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,7.103101961547509e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,9.616976603865623e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0004561865644063,289.2908630371094,294.1499938964844,288.8887939453125,288.4369812011719,291.1799011230469,286.83203125,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730622405186,2.713651969799002e-09,0.0009730595047585,-0.006161062978208,0.0,0.0,0.0,-0.0061581125482916,60.0,5.311178684234619,-0.0,-6.455589840470567e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.132509148912504e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,9.61699042818509e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,7.103101961547509e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,9.616976603865623e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0004561865644063,289.2908630371094,294.1499938964844,288.8887939453125,288.4369812011719,291.1799011230469,286.83203125,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730622405186,2.713651969799002e-09,0.0009730595047585,-0.006161062978208,0.0,0.0,0.0,-0.0061581125482916,60.0,5.311178684234619,-0.0,-6.455589840470567e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,9.085632336791603e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,9.567626693751664e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,7.066642137942836e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,9.567612869432196e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0004538449866231,289.2040100097656,294.1499938964844,288.9022827148437,288.4407043457031,291.1134338378906,286.8124389648437,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001660298439674,2.8229960591374947e-09,0.001660295529291,-0.0057613141834735,0.0,0.0,0.0,-0.0096621867269277,60.0,5.919078350067139,-0.0,-6.389487339220068e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,9.087279613595456e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,9.569361282046884e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,7.067922706482932e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,9.569347457727416e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.0004539272631518,289.2157287597656,294.1499938964844,288.91607666015625,288.4446105957031,291.01275634765625,286.7534484863281,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234312016516,2.405764920609954e-09,0.0012234287569299,-0.0051013031043112,0.0,0.0,0.0,-0.007277232594788,60.0,6.964306354522705,-0.0,-6.391804419081383e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.046897321240976e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,9.526836220175028e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,7.036513852654025e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,9.526823123451322e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0004519101057667,289.16912841796875,294.1499938964844,288.9442749023437,288.45281982421875,290.9618530273437,286.7438049316406,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636979666538,1.6468233443589495e-09,0.0009636963368393,-0.0033658121246844,0.0,0.0,0.0,-0.0056280293501913,60.0,5.973777770996094,-0.0,-6.335122293421591e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
