time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156480,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.046897321240976e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,9.526836220175028e-05,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95849609375,0.0,0.0,7.036513852654025e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,9.526823123451322e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0004519101057667,289.16912841796875,294.1499938964844,288.9442749023437,288.45281982421875,290.9618530273437,286.7438049316406,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636979666538,1.6468233443589495e-09,0.0009636963368393,-0.0033658121246844,0.0,0.0,0.0,-0.0056280293501913,60.0,5.973777770996094,-0.0,-6.335122293421591e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.02420943020843e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,9.502944158157334e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,7.018866745056584e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,9.502931061433628e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0004507768026087,289.1231689453125,294.1499938964844,288.9730224609375,288.46148681640625,290.92803955078125,286.75067138671875,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615180897526,1.3644052554440123e-09,0.0009615167509764,-0.002625519176945,0.0,0.0,0.0,-0.0054892059415578,60.0,5.496790885925293,-0.0,-6.303388033757075e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.02420943020843e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,9.502944158157334e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,7.018866745056584e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,9.502931061433628e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0004507768026087,289.1231689453125,294.1499938964844,288.9730224609375,288.46148681640625,290.92803955078125,286.75067138671875,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615180897526,1.3644052554440123e-09,0.0009615167509764,-0.002625519176945,0.0,0.0,0.0,-0.0054892059415578,60.0,5.496790885925293,-0.0,-6.303388033757075e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,9.01642270036973e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,9.494744153926148e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.012810237938538e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,9.494731057202443e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004503878299146,289.0617370605469,294.1499938964844,289.00201416015625,288.47039794921875,290.88818359375,286.74859619140625,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644455906003,1.3713222779543344e-09,0.0010644441936165,-0.0025407772045582,0.0,0.0,0.0,-0.0060097146779298,60.0,5.544551372528076,-0.0,-6.292514598271738e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,9.01642270036973e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,9.494744153926148e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.012810237938538e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,9.494731057202443e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004503878299146,289.0617370605469,294.1499938964844,289.00201416015625,288.47039794921875,290.88818359375,286.74859619140625,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644455906003,1.3713222779543344e-09,0.0010644441936165,-0.0025407772045582,0.0,0.0,0.0,-0.0060097146779298,60.0,5.544551372528076,-0.0,-6.292514598271738e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,9.017772390507162e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,9.4961651484482e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,7.013859431026503e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,9.496152779320256e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,0.0004504552925936,289.0166931152344,294.1499938964844,289.0309143066406,288.4794311523437,290.87237548828125,286.7483215332031,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614662849344,1.2848545560828484e-09,0.0009614649461582,-0.002416432602331,0.0,0.0,0.0,-0.0054529281333088,60.0,5.1077189445495605,-0.0,-6.294399668149708e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,9.017772390507162e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,9.4961651484482e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,7.013859431026503e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,9.496152779320256e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,0.0004504552925936,289.0166931152344,294.1499938964844,289.0309143066406,288.4794311523437,290.87237548828125,286.7483215332031,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614662849344,1.2848545560828484e-09,0.0009614649461582,-0.002416432602331,0.0,0.0,0.0,-0.0054529281333088,60.0,5.1077189445495605,-0.0,-6.294399668149708e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,9.013612725539132e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,9.49178502196446e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,7.010623812675476e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.491772652836516e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,0.000450247520348,288.99444580078125,294.1499938964844,289.0452575683594,288.48394775390625,290.85693359375,286.7516174316406,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603906655684,1.2324006259945e-09,0.0009603894432075,-0.0022796071134507,0.0,0.0,0.0,-0.0054237730801105,60.0,5.17669153213501,-0.0,-6.288593823455815e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,9.00906161405146e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,9.486992348683998e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,7.007084059296176e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,9.486979979556054e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,0.0004500201903283,288.9722900390625,294.1499938964844,289.0594177246094,288.4884338378906,290.8417358398437,286.7554626464844,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599044569768,1.1757055329297827e-09,0.0009599032928235,-0.0021310420706868,0.0,0.0,0.0,-0.0053956597112119,60.0,5.217016696929932,-0.0,-6.282245834654533e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,2.891442818508949e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,3.0448338293354027e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,2.248911368951667e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,3.044829827558715e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,0.0001444332010578,288.94171142578125,294.1499938964844,289.087158203125,288.4972229003906,290.81890869140625,286.7622375488281,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008400682709179,9.181683191528123e-10,0.0008400673395954,-0.0015738111687824,0.0,0.0,0.0,-0.0046506081707775,60.0,4.8403143882751465,-0.0,-6.4712026848212645e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,2.891442818508949e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,3.0448338293354027e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,2.248911368951667e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6801147460937,0.0,0.0,3.044829827558715e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,0.0001444332010578,288.94171142578125,294.1499938964844,289.087158203125,288.4972229003906,290.81890869140625,286.7622375488281,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008400682709179,9.181683191528123e-10,0.0008400673395954,-0.0015738111687824,0.0,0.0,0.0,-0.0046506081707775,60.0,4.8403143882751465,-0.0,-6.4712026848212645e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.036051051225512e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,9.51541296672076e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.028074469417334e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,9.515400597592816e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0004513683961704,289.30645751953125,294.1499938964844,289.1138610839844,288.50567626953125,290.3551940917969,286.6414489746094,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002276451705256,7.75644048989221e-10,0.0002276443992741,-0.001811534515582,0.0,0.0,0.0,-0.0015338282100856,60.0,11.12520694732666,-0.0,-6.319942968957548e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.036051051225512e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,9.51541296672076e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.028074469417334e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,9.515400597592816e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,0.0004513683961704,289.30645751953125,294.1499938964844,289.1138610839844,288.50567626953125,290.3551940917969,286.6414489746094,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002276451705256,7.75644048989221e-10,0.0002276443992741,-0.001811534515582,0.0,0.0,0.0,-0.0015338282100856,60.0,11.12520694732666,-0.0,-6.319942968957548e-08,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,2.1796893634018488e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,2.295321610290557e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,1.6953223166638054e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,2.2953186999075115e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0001088797434931,289.3023681640625,294.1499938964844,289.13916015625,288.5136108398437,290.319580078125,286.6424255371094,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232219666941,2.9045463256771603e-10,0.0002322193904547,-0.000531390774995,0.0,0.0,0.0,-0.0013080314965918,60.0,4.371814250946045,-0.0,-3.677435245208471e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,2.1796893634018488e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,2.295321610290557e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,1.6953223166638054e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,2.2953186999075115e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0001088797434931,289.3023681640625,294.1499938964844,289.13916015625,288.5136108398437,290.319580078125,286.6424255371094,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000232219666941,2.9045463256771603e-10,0.0002322193904547,-0.000531390774995,0.0,0.0,0.0,-0.0013080314965918,60.0,4.371814250946045,-0.0,-3.677435245208471e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,1.415201768395491e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,1.4902781003911514e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,1.1007179637090305e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,1.4902762814017478e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,7.069209823384881e-05,289.3016967773437,294.1499938964844,289.1627197265625,288.5209045410156,290.31646728515625,286.64825439453125,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408230164088,1.7861721823830834e-10,0.0001408228417858,-0.0003287649306003,0.0,0.0,0.0,-0.0007947387639433,60.0,2.2161455154418945,-0.0,-1.5502172878711915e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,1.415201768395491e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,1.4902781003911514e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,1.1007179637090305e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,1.4902762814017478e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,7.069209823384881e-05,289.3016967773437,294.1499938964844,289.1627197265625,288.5209045410156,290.31646728515625,286.64825439453125,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408230164088,1.7861721823830834e-10,0.0001408228417858,-0.0003287649306003,0.0,0.0,0.0,-0.0007947387639433,60.0,2.2161455154418945,-0.0,-1.5502172878711915e-09,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,1.1246841495449187e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,1.184348548122216e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,8.747586434765253e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,1.1843470929306932e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,5.618017166852951e-05,289.3002014160156,294.1499938964844,289.1737365722656,288.5242614746094,290.3150329589844,286.6498413085937,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198291865875,1.4987745766692484e-10,0.0001198290337924,-0.0002742013894021,0.0,0.0,0.0,-0.0006749643944203,60.0,1.786754846572876,-0.0,-9.790773747297976e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.463547030463816e-06,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,9.96558719634777e-06,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,7.360572908510221e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,9.965575372916646e-06,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,4.727226769318804e-05,289.3004150390625,294.1499938964844,289.1842346191406,288.52740478515625,290.31451416015625,286.6511535644531,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008339531836,1.261177967615268e-10,0.0001008338222163,-0.0002307320246472,0.0,0.0,0.0,-0.0005679687601514,60.0,1.5346133708953855,-0.0,-6.93208268565115e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,6.377178124239435e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,6.7154869611840695e-06,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,4.960052137903404e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,6.7154787757317536e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,3.18552520184312e-05,289.3006896972656,294.1499938964844,289.203369140625,288.532958984375,290.3138732910156,286.65283203125,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.794892397010699e-05,8.498689252345315e-11,6.794884393457323e-05,-0.0001554831542307,0.0,0.0,0.0,-0.0003827367909252,60.0,1.1920475959777832,-0.0,-3.1478422646280525e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,6.377178124239435e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,6.7154869611840695e-06,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,4.960052137903404e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,6.7154787757317536e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,3.18552520184312e-05,289.3006896972656,294.1499938964844,289.203369140625,288.532958984375,290.3138732910156,286.65283203125,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.794892397010699e-05,8.498689252345315e-11,6.794884393457323e-05,-0.0001554831542307,0.0,0.0,0.0,-0.0003827367909252,60.0,1.1920475959777832,-0.0,-3.1478422646280525e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,3.595531552491593e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,3.7862741919525433e-06,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,2.7965384106209967e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,3.786269417105359e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,1.7960383047466166e-05,289.3007507324219,294.1499938964844,289.2198181152344,288.53741455078125,290.3136901855469,286.65338134765625,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.831053254543804e-05,4.791671573411982e-11,3.831048525171354e-05,-8.766346581978723e-05,0.0,0.0,0.0,-0.0002157921990146,60.0,0.9465216994285583,-0.0,-1.0006496325987158e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,3.595531552491593e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,3.7862741919525433e-06,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,2.7965384106209967e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,3.786269417105359e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,1.7960383047466166e-05,289.3007507324219,294.1499938964844,289.2198181152344,288.53741455078125,290.3136901855469,286.65338134765625,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.831053254543804e-05,4.791671573411982e-11,3.831048525171354e-05,-8.766346581978723e-05,0.0,0.0,0.0,-0.0002157921990146,60.0,0.9465216994285583,-0.0,-1.0006496325987158e-10,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.574019620420586e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.657521352171898e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,1.2242435332154855e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.6575191921219812e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.862536222091876e-06,289.3007507324219,294.1499938964844,289.23321533203125,288.5406494140625,290.31365966796875,286.6534729003906,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.677145883149933e-05,2.0976805362171724e-11,1.6771437003626488e-05,-3.8376882002921775e-05,0.0,0.0,0.0,-9.44687781156972e-05,60.0,0.7625151872634888,-0.0,-1.9176800772346958e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.574019620420586e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.657521352171898e-06,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,1.2242435332154855e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.6575191921219812e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,7.862536222091876e-06,289.3007507324219,294.1499938964844,289.23321533203125,288.5406494140625,290.31365966796875,286.6534729003906,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.677145883149933e-05,2.0976805362171724e-11,1.6771437003626488e-05,-3.8376882002921775e-05,0.0,0.0,0.0,-9.44687781156972e-05,60.0,0.7625151872634888,-0.0,-1.9176800772346958e-11,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,6.002331929266802e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,6.320755119304522e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,4.668503095217602e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,6.320747161225881e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,2.9982820706209168e-06,289.3007507324219,294.1499938964844,289.2432556152344,288.54248046875,290.31365966796875,286.65350341796875,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.395803666237043e-06,7.999446591244741e-12,6.395795480784727e-06,-1.4634902981924824e-05,0.0,0.0,0.0,-3.602568176575005e-05,60.0,0.6351923942565918,-0.0,-2.78866166270042e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,6.002331929266802e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,6.320755119304522e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,4.668503095217602e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,6.320747161225881e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,2.9982820706209168e-06,289.3007507324219,294.1499938964844,289.2432556152344,288.54248046875,290.31365966796875,286.65350341796875,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.395803666237043e-06,7.999446591244741e-12,6.395795480784727e-06,-1.4634902981924824e-05,0.0,0.0,0.0,-3.602568176575005e-05,60.0,0.6351923942565918,-0.0,-2.78866166270042e-12,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,3.535859036674083e-07,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,3.7234360661386745e-07,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,2.75012610018166e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,3.7234312344480713e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,1.7662306390775484e-06,289.3007507324219,294.1499938964844,289.2469177246094,288.5428466796875,290.31365966796875,286.65350341796875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.772537638724316e-06,4.717192782222046e-12,3.772532863877132e-06,-8.62913020682754e-06,0.0,0.0,0.0,-2.124883758369833e-05,60.0,0.587898313999176,-0.0,-9.677110458447546e-13,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.7768498139503208e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.871111550144633e-07,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,1.382001073579886e-07,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.871109134299332e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,8.875711614564352e-07,289.3007507324219,294.1499938964844,289.2496337890625,288.54278564453125,290.31365966796875,286.65350341796875,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.898913069453556e-06,2.373671788638565e-12,1.8989107957168017e-06,-4.341442945587914e-06,0.0,0.0,0.0,-1.06951774796471e-05,60.0,0.5464103817939758,-0.0,-2.4437526655041175e-13,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.3119824338048149e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.3815829369434596e-08,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,1.0204358247278831e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.3815812494044621e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,6.553608500325936e-08,289.3007507324219,294.1499938964844,289.2519836425781,288.5414123535156,290.31365966796875,286.65350341796875,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3983678570639313e-07,1.7491760264613104e-13,1.3983661517613657e-07,-3.199510842932796e-07,0.0,0.0,0.0,-7.87666067481041e-07,60.0,0.4798908233642578,-0.0,-1.3323302041091665e-15,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.3119824338048149e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.3815829369434596e-08,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,1.0204358247278831e-08,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.3815812494044621e-08,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,6.553608500325936e-08,289.3007507324219,294.1499938964844,289.2519836425781,288.5414123535156,290.31365966796875,286.65350341796875,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3983678570639313e-07,1.7491760264613104e-13,1.3983661517613657e-07,-3.199510842932796e-07,0.0,0.0,0.0,-7.87666067481041e-07,60.0,0.4798908233642578,-0.0,-1.3323302041091665e-15,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,5.313530060391258e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,5.595412577719117e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,4.1327661293166784e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,5.595405472291759e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,2.654212138963885e-08,289.3007507324219,294.1499938964844,289.25,288.5382080078125,290.31365966796875,286.65350341796875,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.693773275083913e-08,7.113070305290668e-14,5.693766169656556e-08,-1.300753638133756e-07,0.0,0.0,0.0,-3.206514520570636e-07,60.0,0.4377813339233398,-0.0,-2.1853555918279358e-16,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,5.313530060391258e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,5.595412577719117e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,4.1327661293166784e-09,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,5.595405472291759e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,2.654212138963885e-08,289.3007507324219,294.1499938964844,289.25,288.5382080078125,290.31365966796875,286.65350341796875,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.693773275083913e-08,7.113070305290668e-14,5.693766169656556e-08,-1.300753638133756e-07,0.0,0.0,0.0,-3.206514520570636e-07,60.0,0.4377813339233398,-0.0,-2.1853555918279358e-16,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.744141719939307e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.83666826192308e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,1.3565613077304302e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.8366659304547277e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,8.712328636306665e-09,289.3007507324219,294.1499938964844,289.244384765625,288.53271484375,290.31365966796875,286.65350341796875,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8898930420618854e-08,2.3555938829297046e-14,1.8898905551623105e-08,-4.3037630348408136e-08,0.0,0.0,0.0,-1.0638905223459005e-07,60.0,0.4018122255802154,-0.0,-2.354611965279556e-17,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,1.744141719939307e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,1.83666826192308e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,1.3565613077304302e-09,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,1.8366659304547277e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,8.712328636306665e-09,289.3007507324219,294.1499938964844,289.244384765625,288.53271484375,290.31365966796875,286.65350341796875,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8898930420618854e-08,2.3555938829297046e-14,1.8898905551623105e-08,-4.3037630348408136e-08,0.0,0.0,0.0,-1.0638905223459005e-07,60.0,0.4018122255802154,-0.0,-2.354611965279556e-17,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,5.551983872642552e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,5.84651604906838e-10,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,4.318231050515209e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,5.84650883261872e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,2.7733244589711603e-09,289.3007507324219,294.1499938964844,289.2362060546875,288.5246887207031,290.31365966796875,286.65350341796875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.014601705572886e-09,7.495388621022673e-15,6.014594156056319e-09,-1.3698470802125941e-08,0.0,0.0,0.0,-3.3862306736409664e-08,60.0,0.370227962732315,-0.0,-2.385899906513252e-18,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,5.551983872642552e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,5.84651604906838e-10,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,4.318231050515209e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,5.84650883261872e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,2.7733244589711603e-09,289.3007507324219,294.1499938964844,289.2362060546875,288.5246887207031,290.31365966796875,286.65350341796875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.014601705572886e-09,7.495388621022673e-15,6.014594156056319e-09,-1.3698470802125941e-08,0.0,0.0,0.0,-3.3862306736409664e-08,60.0,0.370227962732315,-0.0,-2.385899906513252e-18,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,3.2237326696993307e-10,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,3.39475142441259e-10,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,2.5073598752811677e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,3.3947469835204913e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,1.610317434952435e-09,289.3003845214844,294.1499938964844,289.231201171875,288.5198059082031,290.3137512207031,286.6533203125,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.500471468242949e-09,4.358380501526217e-15,3.500467027350851e-09,-7.965346604521528e-09,0.0,0.0,0.0,-1.968874130398035e-08,60.0,0.3549585342407226,-0.0,-8.044033155069792e-19,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
