time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158760,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,1.8549255187405567e-10,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,1.9533291650830607e-10,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,1.4427269101613402e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,1.9533266670812568e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,9.265715417150487e-10,289.3002014160156,294.1499938964844,289.22564697265625,288.51434326171875,290.3138122558594,286.6532287597656,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.008809119047328e-09,2.5016465881786375e-15,2.008806676556673e-09,-4.5756216593417776e-09,0.0,0.0,0.0,-1.1306838132441044e-08,60.0,0.3411679863929748,-0.0,-2.6632307667366484e-19,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,5.5263987830400645e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,5.8195736424293536e-11,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,4.2983314824107666e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,5.8195663565907545e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,2.760544293156641e-10,289.29998779296875,294.1499938964844,289.212890625,288.5018615722656,290.3138732910156,286.65313720703125,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.953657566948323e-10,7.407844695429507e-16,5.95364979538715e-10,-1.3597247772167975e-09,0.0,0.0,0.0,-3.361492417752742e-09,60.0,0.3158526718616485,-0.0,-2.3639608600827966e-20,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,5.5263987830400645e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,5.8195736424293536e-11,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,4.2983314824107666e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,5.8195663565907545e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,2.760544293156641e-10,289.29998779296875,294.1499938964844,289.212890625,288.5018615722656,290.3138732910156,286.65313720703125,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.953657566948323e-10,7.407844695429507e-16,5.95364979538715e-10,-1.3597247772167975e-09,0.0,0.0,0.0,-3.361492417752742e-09,60.0,0.3158526718616485,-0.0,-2.3639608600827966e-20,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,1.765377427576098e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,1.8590304642907007e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,1.3730780401566278e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,1.859028209150182e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,8.818405033972354e-11,289.2999267578125,294.1499938964844,289.1981506347656,288.4874267578125,290.3139038085937,286.6531066894531,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9471071976973062e-10,2.390418562589057e-16,1.9471048384733783e-10,-4.4128975473789446e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,0.2938015758991241,-0.0,-2.4122979750488365e-21,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,1.765377427576098e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,1.8590304642907007e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,1.3730780401566278e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,1.859028209150182e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,8.818405033972354e-11,289.2999267578125,294.1499938964844,289.1981506347656,288.4874267578125,290.3139038085937,286.6531066894531,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9471071976973062e-10,2.390418562589057e-16,1.9471048384733783e-10,-4.4128975473789446e-10,0.0,0.0,0.0,-1.0913936421275139e-09,60.0,0.2938015758991241,-0.0,-2.4122979750488365e-21,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,7.163850242186687e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,7.54389172658021e-12,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,5.571910988155793e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,7.543882185601092e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,3.5784833429808316e-11,289.2998962402344,294.1499938964844,289.181640625,288.4712219238281,290.3139038085937,286.6531066894531,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.749489244757156e-11,9.399899163062336e-17,7.749480224195082e-11,-1.7718507216990526e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.2738184034824371,-0.0,-3.972362225910981e-22,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,7.163850242186687e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,7.54389172658021e-12,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,5.571910988155793e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,7.543882185601092e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,3.5784833429808316e-11,289.2998962402344,294.1499938964844,289.181640625,288.4712219238281,290.3139038085937,286.6531066894531,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.749489244757156e-11,9.399899163062336e-17,7.749480224195082e-11,-1.7718507216990526e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.2738184034824371,-0.0,-3.972362225910981e-22,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.558517850706488e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.6942471691160375e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.989968302987255e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.6942436996690855e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296786141232e-11,289.2998962402344,294.1499938964844,289.1634826660156,288.4534606933594,290.3139038085937,286.6531066894531,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5442259410368703e-11,2.905442123090458e-17,2.5442229920069608e-11,-5.849740136731896e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2555692493915558,-0.0,-5.066788592095969e-23,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.558517850706488e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.6942471691160375e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.989968302987255e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.6942436996690855e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296786141232e-11,289.2998962402344,294.1499938964844,289.1634826660156,288.4534606933594,290.3139038085937,286.6531066894531,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5442259410368703e-11,2.905442123090458e-17,2.5442229920069608e-11,-5.849740136731896e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2555692493915558,-0.0,-5.066788592095969e-23,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,1.2792589253532438e-12,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,1.347123584558019e-12,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,9.949841514936277e-13,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,1.347121849834543e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,6.390148393070616e-12,289.2998962402344,294.1499938964844,289.1539001464844,288.4440612792969,290.3139038085937,286.6531066894531,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.775402394543768e-11,-1.4182165457815594e-17,1.7754039557948964e-11,-3.707910714578766e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2471823096275329,-0.0,-1.2666971480239924e-23,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.675553985800332e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,8.082741290507678e-13,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,5.969904475280896e-13,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,8.082730990587039e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,3.834089296050891e-12,289.2998962402344,294.1499938964844,289.1439514160156,288.434326171875,290.3139038085937,286.6531066894531,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2554329104075279e-11,1.1426859924625961e-17,1.2554316961010947e-11,-2.504216278786941e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2390931546688079,-0.0,-4.560109464673664e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1231994628906,288.4139709472656,290.3139038085937,286.6531066894531,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.643467468173901e-12,2.829254445976108e-18,4.643464866088687e-12,-1.034974449892756e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2235276699066162,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1231994628906,288.4139709472656,290.3139038085937,286.6531066894531,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.643467468173901e-12,2.829254445976108e-18,4.643464866088687e-12,-1.034974449892756e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2235276699066162,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1014099121094,288.39263916015625,290.3139038085937,286.6531066894531,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902123448398642e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.2092560231685638,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1014099121094,288.39263916015625,290.3139038085937,286.6531066894531,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902123448398642e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.2092560231685638,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.0788269042969,288.3705139160156,290.3139038085937,286.6531066894531,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.14994543005512e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1961195617914199,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.0788269042969,288.3705139160156,290.3139038085937,286.6531066894531,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.14994543005512e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1961195617914199,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.0555725097656,288.3477478027344,290.3139038085937,286.6531066894531,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108624978493696e-18,-6.11884295401849e-13,5.693791470343665e-15,0.0,0.0,0.0,0.0,60.0,0.1840238273143768,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.0555725097656,288.3477478027344,290.3139038085937,286.6531066894531,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108624978493696e-18,-6.11884295401849e-13,5.693791470343665e-15,0.0,0.0,0.0,0.0,60.0,0.1840238273143768,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.0437927246094,288.336181640625,290.3139038085937,286.6531066894531,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086247716985425e-18,-6.11884295401849e-13,5.693791470343665e-15,0.0,0.0,0.0,0.0,60.0,0.1784334331750869,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.0318908691406,288.3245544433594,290.3139038085937,286.6531066894531,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108624978493696e-18,-6.11884295401849e-13,5.693791470343665e-15,0.0,0.0,0.0,0.0,60.0,0.1730552166700363,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.00799560546875,288.3011169433594,290.3139038085937,286.6531066894531,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086245649033894e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.1627336144447326,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.00799560546875,288.3011169433594,290.3139038085937,286.6531066894531,285.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086245649033894e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.1627336144447326,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9840087890625,288.2776184082031,290.3139038085937,286.6531066894531,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902106904786388e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.1533432453870773,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9840087890625,288.2776184082031,290.3139038085937,286.6531066894531,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902106904786388e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.1533432453870773,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,-2.5585179049165973e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,-2.694247006485712e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,-1.9899682487771474e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,-2.694243753879194e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,-1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9601745605469,288.2542724609375,290.3139038085937,286.6531066894531,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.099275831293768e-12,-1.0673017351977038e-18,2.09927691549594e-12,-2.649810275714981e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1445458084344864,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,-2.5585179049165973e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,-2.694247006485712e-13,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,-1.9899682487771474e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,-2.694243753879194e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,-1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9601745605469,288.2542724609375,290.3139038085937,286.6531066894531,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.099275831293768e-12,-1.0673017351977038e-18,2.09927691549594e-12,-2.649810275714981e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1445458084344864,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.9366760253906,288.23126220703125,290.3139038085937,286.6531066894531,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108622910542165e-18,-6.11884295401849e-13,5.693792740893086e-15,0.0,0.0,0.0,0.0,60.0,0.1373368203639984,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.9366760253906,288.23126220703125,290.3139038085937,286.6531066894531,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108622910542165e-18,-6.11884295401849e-13,5.693792740893086e-15,0.0,0.0,0.0,0.0,60.0,0.1373368203639984,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9251403808594,288.2199401855469,290.3139038085937,286.6531066894531,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.49020944970772e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.1332068145275116,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9137268066406,288.208740234375,290.3139038085937,286.6531066894531,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.490209656502873e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.1292102932929992,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8914794921875,288.1869506835937,290.3139038085937,286.6531066894531,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108622703747011e-18,-6.11884295401849e-13,5.693792740893086e-15,0.0,0.0,0.0,0.0,60.0,0.1214351803064346,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8914794921875,288.1869506835937,290.3139038085937,286.6531066894531,285.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108622703747011e-18,-6.11884295401849e-13,5.693792740893086e-15,0.0,0.0,0.0,0.0,60.0,0.1214351803064346,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8701477050781,288.16607666015625,290.3139038085937,286.6531066894531,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149941707742365e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1141378059983253,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8701477050781,288.16607666015625,290.3139038085937,286.6531066894531,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149941707742365e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1141378059983253,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8499450683594,288.1462707519531,290.3139038085937,286.6531066894531,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149941294152057e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1072887256741523,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8499450683594,288.1462707519531,290.3139038085937,286.6531066894531,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149941294152057e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1072887256741523,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8310241699219,288.12774658203125,290.3139038085937,286.6531066894531,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086206357954797e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.1008324325084686,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8310241699219,288.12774658203125,290.3139038085937,286.6531066894531,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086206357954797e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.1008324325084686,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8221435546875,288.1190185546875,290.3139038085937,286.6531066894531,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086202222051735e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0977803096175193,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
