time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161160,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8136291503906,288.1106872558594,290.3139038085937,286.6531066894531,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108620015410021e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0948082283139228,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.79791259765625,288.0953063964844,290.3139038085937,286.6531066894531,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108619601819714e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.089033618569374,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.79791259765625,288.0953063964844,290.3139038085937,286.6531066894531,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108619601819714e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.089033618569374,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7840881347656,288.0817565917969,290.3139038085937,286.6531066894531,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149939226200526e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0836379677057266,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7840881347656,288.0817565917969,290.3139038085937,286.6531066894531,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149939226200526e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0836379677057266,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7723388671875,288.0702209472656,290.3139038085937,286.6531066894531,285.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108620015410021e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0785966143012046,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7723388671875,288.0702209472656,290.3139038085937,286.6531066894531,285.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108620015410021e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0785966143012046,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7628479003906,288.0609436035156,290.3139038085937,286.6531066894531,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108620015410021e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0738271847367286,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7628479003906,288.0609436035156,290.3139038085937,286.6531066894531,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108620015410021e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0738271847367286,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.759033203125,288.05718994140625,290.3139038085937,286.6531066894531,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108620015410021e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0715874433517456,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7558288574219,288.0540771484375,290.3139038085937,286.6531066894531,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108619808614867e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0694064497947692,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7514953613281,288.0498352050781,290.3139038085937,286.6531066894531,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149939226200526e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.065169870853424,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7514953613281,288.0498352050781,290.3139038085937,286.6531066894531,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149939226200526e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.065169870853424,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.75,288.0483703613281,290.3139038085937,286.6531066894531,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.043618746450093e-12,-4.488869301947641e-19,2.0436191801309626e-12,-4.3312870651179836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612372383475303,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.75,288.0483703613281,290.3139038085937,286.6531066894531,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.043618746450093e-12,-4.488869301947641e-19,2.0436191801309626e-12,-4.3312870651179836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612372383475303,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7506103515625,288.0489501953125,290.3139038085937,286.6531066894531,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086193950245613e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0575280971825122,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7506103515625,288.0489501953125,290.3139038085937,286.6531066894531,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086193950245613e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0575280971825122,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,5.117035809833197e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,5.388494012971423e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,3.9799364975542933e-13,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,5.388487507758388e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,2.55605931386016e-12,289.2998962402344,294.1499938964844,288.75250244140625,288.0508117675781,290.3139038085937,286.6531066894531,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.3787079037339574e-12,-4.531525765366082e-18,-3.378703350084833e-12,9.797211869902456e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0541033335030078,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,5.117035809833197e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,5.388494012971423e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,3.9799364975542933e-13,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,5.388487507758388e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,2.55605931386016e-12,289.2998962402344,294.1499938964844,288.75250244140625,288.0508117675781,290.3139038085937,286.6531066894531,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.3787079037339574e-12,-4.531525765366082e-18,-3.378703350084833e-12,9.797211869902456e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0541033335030078,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.75396728515625,288.05224609375,290.3139038085937,286.6531066894531,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086183610487952e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0525138303637504,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7558288574219,288.0540466308594,290.3139038085937,286.6531066894531,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086179474584893e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0509472265839576,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7606811523437,288.0588073730469,290.3139038085937,286.6531066894531,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499375718393024e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0479018613696098,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7606811523437,288.0588073730469,290.3139038085937,286.6531066894531,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499375718393024e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0479018613696098,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7672119140625,288.0652160644531,290.3139038085937,286.6531066894531,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902042798288922e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0450719594955444,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.7672119140625,288.0652160644531,290.3139038085937,286.6531066894531,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902042798288922e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0450719594955444,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7713317871094,288.0692443847656,290.3139038085937,286.6531066894531,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108617740663336e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.043674886226654,-0.0,-4.4884079302693056e-35,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.77557373046875,288.0733947753906,290.3139038085937,286.6531066894531,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499375718393024e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.042385384440422,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.78582763671875,288.0834655761719,290.3139038085937,286.6531066894531,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902042798288922e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0398754924535751,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.78582763671875,288.0834655761719,290.3139038085937,286.6531066894531,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902042798288922e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0398754924535751,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,5.117035809833197e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,5.388494012971423e-13,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,3.9799364975542933e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,5.388487507758388e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,2.55605931386016e-12,289.2998962402344,294.1499938964844,288.791748046875,288.0892639160156,290.3139038085937,286.653076171875,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.3787079037339574e-12,-4.5315228702339385e-18,-3.378703350084833e-12,9.797211869902456e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0386893041431903,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.7981872558594,288.0955505371094,290.3139038085937,286.653076171875,285.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616499892417e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0375393331050872,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8127136230469,288.1097717285156,290.3139038085937,286.653076171875,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.490203659443432e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0352691560983657,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8127136230469,288.1097717285156,290.3139038085937,286.653076171875,285.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.490203659443432e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0352691560983657,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8295288085937,288.12628173828125,290.3139038085937,286.653076171875,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086162930972642e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0331570096313953,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8295288085937,288.12628173828125,290.3139038085937,286.653076171875,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086162930972642e-18,-6.11884295401849e-13,5.693792317376613e-15,0.0,0.0,0.0,0.0,60.0,0.0331570096313953,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,5.117035809833197e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,5.388494012971423e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,3.9799364975542933e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,5.388487507758388e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,2.55605931386016e-12,289.2998962402344,294.1499938964844,288.84881591796875,288.1451721191406,290.3139038085937,286.653076171875,285.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,3.3787079037339574e-12,-4.5315228702339385e-18,-3.378703350084833e-12,9.797211869902456e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0311660952866077,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,5.117035809833197e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,5.388494012971423e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,3.9799364975542933e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,5.388487507758388e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,2.55605931386016e-12,289.2998962402344,294.1499938964844,288.84881591796875,288.1451721191406,290.3139038085937,286.653076171875,285.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,3.3787079037339574e-12,-4.5315228702339385e-18,-3.378703350084833e-12,9.797211869902456e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0311660952866077,-0.0,-2.0267154052839512e-24,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8706970214844,288.1665954589844,290.3139038085937,286.653076171875,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616086302111e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0293195936828851,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.8706970214844,288.1665954589844,290.3139038085937,286.653076171875,285.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616086302111e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0293195936828851,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.88262939453125,288.17828369140625,290.3139038085937,286.653076171875,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149935090297463e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0284352209419012,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
