time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163560,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,-2.5585179049165973e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,-2.694247006485712e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,-1.9899682487771474e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,-2.694243753879194e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,-1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.8952331542969,288.1906433105469,290.3139038085937,286.653076171875,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,5.562302463242574e-13,-3.727029340341402e-18,-5.562265058267628e-13,1.6871704771118101e-12,0.0,0.0,0.0,0.0,60.0,0.0275868754833936,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.9226379394531,288.2174987792969,290.3139038085937,286.653076171875,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616086302111e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.025911770761013,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.9226379394531,288.2174987792969,290.3139038085937,286.653076171875,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616086302111e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.025911770761013,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.9529724121094,288.2472229003906,290.3139038085937,286.653076171875,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616086302111e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0243479292839765,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.9529724121094,288.2472229003906,290.3139038085937,286.653076171875,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108616086302111e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0243479292839765,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,288.97265625,288.2664794921875,290.3139038085937,286.653076171875,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108615879506959e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0234672483056783,-0.0,-9.536494090520915e-35,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,288.9864196777344,288.27996826171875,290.3139038085937,286.653076171875,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.49020283226282e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0228801779448986,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.0230407714844,288.3158569335937,290.3139038085937,286.653076171875,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902026254676664e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0215071644634008,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.0230407714844,288.3158569335937,290.3139038085937,286.653076171875,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902026254676664e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0215071644634008,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.0426025390625,288.33502197265625,290.3139038085937,286.653076171875,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902026254676664e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0208665840327739,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.0630187988281,288.35504150390625,290.3139038085937,286.653076171875,285.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086156727118044e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0202409047633409,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1064758300781,288.3976135253906,290.3139038085937,286.653076171875,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902026254676664e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0190050862729549,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1064758300781,288.3976135253906,290.3139038085937,286.653076171875,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.4902026254676664e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0190050862729549,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1535339355469,288.4436950683594,290.3139038085937,286.653076171875,285.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499355038877695e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178604871034622,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.1535339355469,288.4436950683594,290.3139038085937,286.653076171875,285.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499355038877695e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178604871034622,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.2043151855469,288.4934387207031,290.3139038085937,286.653076171875,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.49020221187736e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0168013162910938,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.2043151855469,288.4934387207031,290.3139038085937,286.653076171875,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.49020221187736e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0168013162910938,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.2589111328125,288.5469665527344,290.3139038085937,286.653076171875,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108615259121498e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0157817024737596,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.2589111328125,288.5469665527344,290.3139038085937,286.653076171875,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108615259121498e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0157817024737596,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.2877197265625,288.5751647949219,290.3139038085937,286.653076171875,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.49020221187736e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0153004610911011,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.3175354003906,288.6043701171875,290.3139038085937,286.653076171875,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.490202005082207e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0148414857685565,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.3802490234375,288.6658020019531,290.3139038085937,286.653076171875,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.490201591491901e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0139352949336171,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.3802490234375,288.6658020019531,290.3139038085937,286.653076171875,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,6.675446328520407e-13,-2.490201591491901e-18,-6.67542139187044e-13,-1.6757828848537606e-12,0.0,0.0,0.0,0.0,60.0,0.0139352949336171,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.4472045898437,288.7314147949219,290.3139038085937,286.653076171875,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108614638736039e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0130917653441429,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.4472045898437,288.7314147949219,290.3139038085937,286.653076171875,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108614638736039e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0130917653441429,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.4952087402344,288.7784423828125,290.3139038085937,286.653076171875,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086144319408856e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0125487623736262,-0.0,-2.3792229509664984e-35,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.5185241699219,288.80126953125,290.3139038085937,286.653076171875,285.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499342631168514e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122932493686676,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.5943298339844,288.87554931640625,290.3139038085937,286.653076171875,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499342631168514e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115707023069262,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,2.5585179049165973e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,2.694247006485712e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,1.9899682487771474e-13,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,2.694243753879194e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,1.2780296569300797e-12,289.2998962402344,294.1499938964844,289.5943298339844,288.87554931640625,290.3139038085937,286.653076171875,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.1499342631168514e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115707023069262,-0.0,-5.066788513209878e-25,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.63397216796875,288.9143981933594,290.3139038085937,286.653076171875,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.108614638736039e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.011229183524847,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.6747741699219,288.954345703125,290.3139038085937,286.653076171875,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086144319408856e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0108796060085296,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.75994873046875,289.0378112792969,290.3139038085937,286.653076171875,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086142251457325e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0102033950388431,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0,289.2998962402344,294.1499938964844,289.75994873046875,289.0378112792969,290.3139038085937,286.653076171875,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.118874395881495e-13,-3.1086142251457325e-18,-6.11884295401849e-13,5.693791893860139e-15,0.0,0.0,0.0,0.0,60.0,0.0102033950388431,-0.0,-0.0,0.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.0,0.050000000745058,2.5585179049165973e-13,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.050000000745058,2.694247006485712e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.050000000745058,1.9899682487771474e-13,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.050000000745058,2.694243753879194e-13,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.050000000745058,1.2780296569300797e-12,289.2998962402344,290.2820129394531,289.8500061035156,289.12603759765625,290.3139038085937,286.653076171875,285.1878356933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149933435936238e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095781134441494,-0.0,-5.066788513209878e-25,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.0,0.050000000745058,2.5585179049165973e-13,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.050000000745058,2.694247006485712e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.050000000745058,1.9899682487771474e-13,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.050000000745058,2.694243753879194e-13,298.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.050000000745058,1.2780296569300797e-12,289.2998962402344,290.2820129394531,289.8500061035156,289.12603759765625,290.3139038085937,286.653076171875,285.1878356933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.323050818890283e-12,-5.149933435936238e-18,-3.323045614719855e-12,2.661197867973031e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095781134441494,-0.0,-5.066788513209878e-25,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327819824219,0.6339365243911743,0.050000000745058,0.0408336035907268,298.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.6339365243911743,0.050000000745058,0.0429997630417346,298.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.6339365243911743,0.050000000745058,0.03175950050354,298.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.6339365243911743,0.050000000745058,0.0429997518658638,298.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.6339365243911743,0.050000000745058,0.2039722055196762,286.09747314453125,290.22418212890625,289.8966369628906,289.1712646484375,295.3785400390625,294.5555114746094,285.3605041503906,1.0,0.1097130477428436,0.0833013802766799,0.0833013802766799,1.0,1.0,-0.4350457489490509,0.0004978107754141,0.4345479309558868,-0.1320078372955322,0.0,0.0,0.0,10.188002586364746,60.0,1332.553955078125,0.0,12.276714324951172,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.6316992044448853,0.050000000745058,0.0452832020819187,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.6316992044448853,0.050000000745058,0.0476853922009468,298.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.6316992044448853,0.050000000745058,0.035220269113779,298.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6316992044448853,0.050000000745058,0.0476853922009468,298.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.6316992044448853,0.050000000745058,0.2261989563703537,286.01678466796875,290.1654663085937,289.9440002441406,289.2161865234375,295.98681640625,296.49615478515625,286.7103576660156,1.0,0.1210936233401298,0.1666027605533599,0.1666027605533599,1.0,1.0,-0.4824464917182922,0.0173148624598979,0.4651316404342651,-0.1267432123422622,0.0,0.0,0.0,12.491410255432127,60.0,2701.278564453125,0.0,16.69754409790039,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0456813387572765,298.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0481046475470066,298.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0355299301445484,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0481046475470066,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.2281877398490905,288.3704528808594,290.04547119140625,290.0407409667969,289.30523681640625,296.0175170898437,296.5659484863281,288.8006896972656,1.0,0.1405872106552124,0.3332055211067199,0.3332055211067199,1.0,1.0,-0.4867438077926636,0.0643921941518783,0.422351598739624,-0.0809356272220611,0.0,0.0,0.0,20.030611038208008,60.0,2631.056396484375,0.0,23.18606185913086,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0456813387572765,298.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0481046475470066,298.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0355299301445484,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.0481046475470066,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740478515625,0.5709255337715149,0.050000000745058,0.2281877398490905,288.3704528808594,290.04547119140625,290.0407409667969,289.30523681640625,296.0175170898437,296.5659484863281,288.8006896972656,1.0,0.1405872106552124,0.3332055211067199,0.3332055211067199,1.0,1.0,-0.4867438077926636,0.0643921941518783,0.422351598739624,-0.0809356272220611,0.0,0.0,0.0,20.030611038208008,60.0,2631.056396484375,0.0,23.18606185913086,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
