time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165900,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961608886719,0.549212634563446,0.050000000745058,0.0458181276917457,298.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961608886719,0.549212634563446,0.050000000745058,0.0482486933469772,298.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961608886719,0.549212634563446,0.050000000745058,0.0356363207101821,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961608886719,0.549212634563446,0.050000000745058,0.0482486933469772,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0961608886719,0.549212634563446,0.050000000745058,0.2288710325956344,289.1737060546875,289.9842529296875,290.0901184082031,289.3493347167969,296.0586853027344,296.6059875488281,289.5487976074219,1.0,0.1489645391702652,0.4165069162845611,0.4165069162845611,1.0,1.0,-0.4882017076015472,0.1039807200431823,0.3842209875583648,-0.0418801791965961,0.0,0.0,0.0,23.69885635375977,60.0,2397.456298828125,0.0,26.32830810546875,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82403564453125,0.5324642658233643,0.050000000745058,0.0459491647779941,298.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.82403564453125,0.5324642658233643,0.050000000745058,0.0483866818249225,298.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82403564453125,0.5324642658233643,0.050000000745058,0.0357382372021675,298.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.82403564453125,0.5324642658233643,0.050000000745058,0.0483866818249225,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.82403564453125,0.5324642658233643,0.050000000745058,0.2295255959033966,289.8939514160156,289.9222717285156,290.1401062011719,289.3931884765625,295.9813537597656,296.608154296875,290.2384948730469,1.0,0.1565017849206924,0.533205509185791,0.533205509185791,0.998573899269104,1.0,-0.4895981550216675,0.1579442322254181,0.3316539525985718,0.0115059167146682,0.0,0.0,0.0,27.20977783203125,60.0,2159.5625,0.0,29.34845542907715,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.5173762440681458,0.050000000745058,0.0460968390107154,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.5173762440681458,0.050000000745058,0.0485421903431415,298.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.5173762440681458,0.050000000745058,0.0358530953526496,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.5173762440681458,0.050000000745058,0.0485421903431415,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.5173762440681458,0.050000000745058,0.2302632480859756,290.6609802246094,289.8466796875,290.2010498046875,289.4455261230469,295.29443359375,296.56671142578125,290.9379577636719,1.0,0.1645503491163253,0.6736031770706177,0.6736031770706177,0.9968582391738892,1.0,-0.4911712408065796,0.1968862265348434,0.2942849993705749,0.049899436533451,0.0,0.0,0.0,31.163713455200195,60.0,1747.155517578125,-0.0,32.777103424072266,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5096566081047058,0.050000000745058,0.0461879968643188,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5096566081047058,0.050000000745058,0.0486381836235523,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5096566081047058,0.050000000745058,0.0359239988029003,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5096566081047058,0.050000000745058,0.0486381836235523,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5096566081047058,0.050000000745058,0.2307186126708984,291.0744934082031,289.7960510253906,290.24188232421875,289.47998046875,295.0689392089844,296.5343017578125,291.3062438964844,1.0,0.1693150997161865,0.7666027545928955,0.7666027545928955,0.9957217574119568,1.0,-0.4921424388885498,0.2074895352125167,0.2846529185771942,0.0602224059402942,0.0,0.0,0.0,33.60270309448242,60.0,1499.45458984375,-0.0,34.90703201293945,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.4998324513435364,0.050000000745058,0.0463242419064044,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.4998324513435364,0.050000000745058,0.0487816557288169,298.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.4998324513435364,0.050000000745058,0.03602996468544,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.4998324513435364,0.050000000745058,0.0487816557288169,298.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.4998324513435364,0.050000000745058,0.2313991785049438,291.6336364746094,289.71270751953125,290.3091125488281,289.5356750488281,294.9436950683594,296.49658203125,291.8310852050781,1.0,0.1761783063411712,0.9179783463478088,0.9179783463478088,0.9938719272613524,1.0,-0.4935943782329559,0.2143143862485885,0.2792799770832062,0.0666669383645057,0.0,0.0,0.0,37.24677658081055,60.0,1212.0589599609375,-0.0,38.107460021972656,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.49554044008255,0.050000000745058,0.046391773968935,298.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.49554044008255,0.050000000745058,0.0488527715206146,298.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.49554044008255,0.050000000745058,0.0360824912786483,298.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.49554044008255,0.050000000745058,0.0488527715206146,298.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.49554044008255,0.050000000745058,0.2317365109920501,291.9062805175781,289.6670837402344,290.3459167480469,289.5656433105469,294.9257507324219,296.48272705078125,292.0918273925781,1.0,0.1794751584529876,1.0,1.0,0.9928696155548096,1.0,-0.4943139851093292,0.2158833146095276,0.2784306704998016,0.068055547773838,0.0,0.0,0.0,39.05280685424805,60.0,1096.3739013671875,-0.0,39.70098114013672,1.0,281.3230285644531,283.6964111328125,293.7426147460937,295.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.392339894400776e-21,3.196169947200388e-21,3.196169745251996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.4879142343997955,0.050000000745058,0.0465231090784072,298.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.4879142343997955,0.050000000745058,0.048991072922945,298.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.4879142343997955,0.050000000745058,0.0361846424639225,298.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.4879142343997955,0.050000000745058,0.048991072922945,298.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.4879142343997955,0.050000000745058,0.2323925644159317,289.77099609375,289.5673217773437,290.42633056640625,289.6299743652344,294.7536315917969,296.46075439453125,287.6473083496094,1.0,0.1857155114412307,1.0,1.0,0.6910372376441956,1.0,-0.4957134425640106,0.2330534011125564,0.2626600563526153,0.0848118439316749,0.6442118287086487,0.6442118287086487,0.0,42.56705093383789,60.0,10792.3369140625,-0.0,42.81782913208008,1.0,281.9284973144531,287.810546875,294.9771728515625,296.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,1607.6063232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298716247081756,1.0,0.0,0.0,0.8198384642601013,0.8198407292366028,4.964250521766189e-08,4.256775856018066,4.256766319274902,9.863715604296884e-06,0.0,0.0,-0.0,5039.58203125,0.0,17.369518280029297,1894.1646728515625,0.0,163.32843017578125,0.210202008485794,1.0,0.0,3.0,1.0,0.0
18166320,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.4858644902706146,0.050000000745058,0.046560350805521,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.4858644902706146,0.050000000745058,0.0490302927792072,298.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.4858644902706146,0.050000000745058,0.036213606595993,298.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.4858644902706146,0.050000000745058,0.0490302927792072,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.4858644902706146,0.050000000745058,0.2325785905122757,287.8807983398437,289.1657409667969,290.45196533203125,289.650146484375,294.50128173828125,296.4504699707031,286.5030822753906,1.0,0.1874537020921707,1.0,1.0,0.5957217812538147,1.0,-0.4961102306842804,0.2551661133766174,0.2409441322088241,0.106730118393898,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5657958984375,48.0,5062.23388671875,-0.0,43.70939254760742,1.0,282.10137939453125,286.18914794921875,294.8236694335937,295.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,13947.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223752915859222,1.0,0.0,0.0,0.2460199296474456,0.2461975067853927,5.209131792582866e-09,4.264153003692627,4.264142990112305,9.801038686418906e-06,0.0,0.0,-0.0,1224.62353515625,0.0,7.696742057800293,1895.1953125,0.0,316.9811706542969,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0466004610061645,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0490725301206111,298.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0362448059022426,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0490725301206111,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.2327789664268493,287.1003723144531,288.68365478515625,290.5599365234375,289.7334289550781,291.3897705078125,296.3983154296875,287.3878173828125,1.0,0.1889283061027526,1.0,1.0,0.1985739320516586,1.0,-0.4965381026268005,0.4606513977050781,0.0358867160975933,0.3111805617809295,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66739654541016,36.0,2513.681396484375,-0.0,44.7249641418457,1.0,282.1488342285156,286.2049255371094,292.94342041015625,293.4201354980469,293.1499938964844,293.1499938964844,283.1499938964844,15951.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583320915699005,1.0,0.0,0.0,1.4150773495202884e-05,0.3549169898033142,2.683443202887437e-13,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3.646952245617285e-05,0.0,11.931488990783691,1895.4368896484373,0.0,394.2274475097656,0.2153785228729248,1.0,0.0,3.0,1.0,0.0
18166440,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0466004610061645,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0490725301206111,298.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0362448059022426,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.0490725301206111,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.4836862087249756,0.050000000745058,0.2327789664268493,287.1003723144531,288.68365478515625,290.5599365234375,289.7334289550781,291.3897705078125,296.3983154296875,287.3878173828125,1.0,0.1889283061027526,1.0,1.0,0.1985739320516586,1.0,-0.4965381026268005,0.4606513977050781,0.0358867160975933,0.3111805617809295,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66739654541016,36.0,2513.681396484375,-0.0,44.7249641418457,1.0,282.1488342285156,286.2049255371094,292.94342041015625,293.4201354980469,293.1499938964844,293.1499938964844,283.1499938964844,15951.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583320915699005,1.0,0.0,0.0,1.4150773495202884e-05,0.3549169898033142,2.683443202887437e-13,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3.646952245617285e-05,0.0,11.931488990783691,1895.4368896484373,0.0,394.2274475097656,0.2153785228729248,1.0,0.0,3.0,1.0,0.0
18166500,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.589111328125,0.4849199056625366,0.050000000745058,0.0465776771306991,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.589111328125,0.4849199056625366,0.050000000745058,0.049048539251089,298.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.589111328125,0.4849199056625366,0.050000000745058,0.0362270809710025,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.589111328125,0.4849199056625366,0.050000000745058,0.049048539251089,298.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.589111328125,0.4849199056625366,0.050000000745058,0.2326651513576507,287.6393737792969,288.6268615722656,290.61456298828125,289.7746276855469,290.6477355957031,296.37847900390625,287.87744140625,1.0,0.1877423226833343,1.0,1.0,0.0,1.0,-0.4962944984436035,0.4962925612926483,1.94191397895338e-06,0.3467111587524414,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06367111206055,36.0,1909.7183837890625,-0.0,44.19359970092773,1.0,282.1488037109375,286.2049255371094,292.3540954589844,292.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,16455.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822229504585266,1.0,0.0,0.0,1.4614490282838233e-05,0.4110832810401916,2.771340015111923e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.580757766030729e-05,0.0,14.3728666305542,1895.4371337890625,0.0,245.48524475097656,0.2214105427265167,1.0,0.0,3.0,1.0,0.0
18166560,298.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.4873851835727691,0.050000000745058,0.0465326458215713,298.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.4873851835727691,0.050000000745058,0.0490011163055896,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.4873851835727691,0.050000000745058,0.0361920557916164,298.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.4873851835727691,0.050000000745058,0.0490011163055896,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.4873851835727691,0.050000000745058,0.2324401885271072,288.0968322753906,288.2215881347656,290.6695861816406,289.81549072265625,290.908447265625,296.3634033203125,288.3096008300781,1.0,0.1854748576879501,1.0,1.0,0.1996506005525589,1.0,-0.4957920610904693,0.4665414094924927,0.0292506590485572,0.317205935716629,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85459518432617,25.0,1544.376953125,-0.0,43.11149215698242,1.0,282.14874267578125,286.2049255371094,292.0070495605469,292.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,16864.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799407243728637,1.0,0.0,0.0,1.497753237345023e-05,0.4468717873096466,2.840183871508778e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.541945989127271e-05,0.0,16.09908676147461,1895.4371337890625,0.0,20.50318145751953,0.2258259207010269,1.0,0.0,3.0,1.0,0.0
18166620,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.5030090808868408,0.050000000745058,0.0462772399187088,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.5030090808868408,0.050000000745058,0.0487321652472019,298.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8493347167969,0.7510675191879272,0.1799071431159973,0.1098486706614494,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.5030090808868408,0.050000000745058,0.0487321652472019,298.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454528808594,0.5030090808868408,0.050000000745058,0.2311643958091735,288.8056945800781,288.139404296875,290.75701904296875,289.8792724609375,293.34576416015625,296.34326171875,289.0461730957031,1.0,0.1814089119434356,1.0,1.0,0.5140990614891052,1.0,-0.5815492272377014,0.3535701632499695,0.2279790341854095,0.1853716522455215,5.551115123125783e-17,5.551115123125783e-17,0.0,36.690860748291016,25.0,1577.4786376953125,-0.0,47.50215911865234,1.0,282.1486511230469,286.20489501953125,291.8589172363281,291.92401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17336.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1167156398296356,1.0,0.0,0.0,1.539631193736568e-05,0.4773236513137817,2.919597072784108e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.525428110151552e-05,0.0,17.75545310974121,1895.4371337890625,0.0,0.0,0.230292409658432,1.0,0.0,3.0,1.0,0.0
18166680,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.5068885087966919,0.050000000745058,0.0462235957384109,298.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.5068885087966919,0.050000000745058,0.048675674945116,298.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11260986328125,0.7832516431808472,0.1794755458831787,0.1218665167689323,298.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.5068885087966919,0.050000000745058,0.048675674945116,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.5068885087966919,0.050000000745058,0.2308964431285858,289.0571594238281,287.7801513671875,290.78076171875,289.8963317871094,294.06854248046875,296.3225402832031,289.3194885253906,1.0,0.1801385134458542,1.0,1.0,0.5989518165588379,1.0,-0.5956209301948547,0.3139165043830871,0.2817043960094452,0.1431422978639602,5.551115123125783e-17,5.551115123125783e-17,0.0,35.37432861328125,25.0,1744.3062744140625,-0.0,47.854190826416016,1.0,282.1486511230469,286.20489501953125,291.8096618652344,291.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,17431.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0652013644576072,1.0,0.0,0.0,1.548083128000144e-05,0.482158899307251,2.935624020348332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5199482226744294e-05,0.0,18.04568099975586,1895.4371337890625,0.0,0.0,0.2311117500066757,1.0,0.0,3.0,1.0,0.0
18166740,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.658447265625,0.5330861806869507,0.1573126763105392,0.0459430962800979,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24609375,0.7663663029670715,0.1605458259582519,0.1351568102836609,298.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1567077636719,0.8300997614860535,0.1812168955802917,0.1269568651914596,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.658447265625,0.5330861806869507,0.050000000745058,0.0483802929520607,298.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.658447265625,0.5330861806869507,0.050000000745058,0.2294952720403671,288.3436889648437,287.70166015625,290.87420654296875,289.9625549316406,295.0082092285156,296.2440490722656,287.35418701171875,1.0,0.1784903556108474,1.0,1.0,0.9308034777641296,1.0,-0.7031204700469971,0.3059719502925873,0.3971485495567322,0.1144705712795257,0.1745140999555587,0.1745140999555587,0.0,28.84028625488281,25.0,10586.9619140625,-0.0,54.23507690429688,1.0,282.63360595703125,287.3176574707031,292.3402404785156,293.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,15427.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8105367422103882,0.8610221743583679,4.383680263231327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.04443359375,0.0,42.69424819946289,1895.4371337890625,0.0,0.0,0.2715369760990143,1.0,0.0,3.0,1.0,0.0
18166800,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.716552734375,0.6790263652801514,0.158407375216484,0.0823293179273605,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966064453125,0.8088876605033875,0.1594887375831604,0.1464098542928695,298.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570861816406,0.8512950539588928,0.1811783611774444,0.1271102130413055,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763122558594,0.5500346422195435,0.050000000745058,0.0482417270541191,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.5512168407440186,0.14776411652565,0.2300228774547577,287.4909973144531,287.3599548339844,290.8932800292969,289.9759216308594,295.0367126464844,296.223876953125,287.0614318847656,1.0,0.1790089458227157,1.0,1.0,0.9982529878616332,1.0,-0.7608353495597839,0.3287930786609649,0.4320422708988189,0.1253890544176101,5.551115123125783e-17,5.551115123125783e-17,0.0,25.870466232299805,45.0,5617.697265625,-0.0,58.49763488769531,1.0,282.6767272949219,286.8143310546875,292.6012878417969,293.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,22306.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2448924630880355,0.3074155151844024,5.075305065105341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.145263671875,0.0,14.945111274719238,1895.4371337890625,0.0,0.0,0.248755007982254,1.0,0.0,3.0,1.0,0.0
18166860,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.8870402574539185,0.1561814397573471,0.0970426797866821,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.8870402574539185,0.1635563820600509,0.1021906211972236,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.8870402574539185,0.1966479867696762,0.0754776448011398,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.9770275354385376,0.1423663944005966,0.1336820274591446,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.8870402574539185,0.1486807763576507,0.4847483038902282,287.4727478027344,286.9615478515625,291.0069885253906,290.0542297363281,294.9792785644531,296.18927001953125,287.04852294921875,1.0,0.1962103545665741,1.0,1.0,0.7690480351448059,1.0,-1.071784734725952,0.4799001812934875,0.5918845534324646,0.2194474637508392,0.4691003561019897,0.4691003561019897,0.0,14.47666358947754,65.0,12873.099609375,-0.0,96.2717742919922,1.0,282.9100341796875,286.61492919921875,293.20806884765625,293.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,14456.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0227575749158859,1.0,0.0,0.0,0.9636872410774232,0.984304428100586,6.196773938427215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9716796875,0.0,53.28809356689453,1895.4371337890625,0.0,0.0,0.2890609800815582,1.0,0.0,3.0,1.0,0.0
18166920,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.8870402574539185,0.1561814397573471,0.0970426797866821,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.8870402574539185,0.1635563820600509,0.1021906211972236,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.8870402574539185,0.1966479867696762,0.0754776448011398,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.9770275354385376,0.1423663944005966,0.1336820274591446,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.8870402574539185,0.1486807763576507,0.4847483038902282,287.4727478027344,286.9615478515625,291.0069885253906,290.0542297363281,294.9792785644531,296.18927001953125,287.04852294921875,1.0,0.1962103545665741,1.0,1.0,0.7690480351448059,1.0,-1.071784734725952,0.4799001812934875,0.5918845534324646,0.2194474637508392,0.4691003561019897,0.4691003561019897,0.0,14.47666358947754,65.0,12873.099609375,-0.0,96.2717742919922,1.0,282.9100341796875,286.61492919921875,293.20806884765625,293.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,14456.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0227575749158859,1.0,0.0,0.0,0.9636872410774232,0.984304428100586,6.196773938427215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9716796875,0.0,53.28809356689453,1895.4371337890625,0.0,0.0,0.2890609800815582,1.0,0.0,3.0,1.0,0.0
18166980,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.9106037020683287,0.1496314406394958,0.1399527490139007,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.935391366481781,0.1675597429275512,0.1580134034156799,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.9704843759536744,0.2063111215829849,0.1292821913957595,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.8758464455604553,0.1390158087015152,0.1316861063241958,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.8947411179542542,0.147817313671112,0.6649360656738281,286.9527587890625,286.8895874023437,291.1194152832031,290.1297912597656,294.3630065917969,296.0847473144531,286.7304077148437,1.0,0.2183872908353805,1.0,1.0,0.5443159341812134,1.0,-1.1049467325210571,0.5973427891731262,0.5076040029525757,0.3454222083091736,0.4009591341018677,0.4009591341018677,0.0,19.654346466064453,65.0,13110.923828125,-0.0,150.93710327148438,1.0,283.0395812988281,286.2329406738281,294.27392578125,294.97515869140625,293.1499938964844,293.1499938964844,283.1499938964844,14243.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2448162585496902,1.0,0.0,0.0,1.0532214641571045,1.0548933744430542,7.401722967870229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.62939453125,0.0,61.259063720703125,1895.4371337890625,0.0,0.0,0.3055369853973388,1.0,0.0,3.0,1.0,0.0
18167040,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457336425781,0.8915292620658875,0.1496770083904266,0.1001302003860473,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.8915292620658875,0.1677068322896957,0.1054418757557869,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645690917969,0.8915292620658875,0.2065531760454177,0.0778790637850761,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.966796100139618,0.1390456110239029,0.1315181851387024,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.958607017993927,0.1478042900562286,0.608578622341156,286.9015808105469,286.5852966308594,291.12164306640625,290.1312866210937,294.3399658203125,296.10015869140625,286.708984375,1.0,0.2197298109531402,1.0,1.0,0.5398430824279785,1.0,-1.2130917310714722,0.6647487282752991,0.5483430624008179,0.3664887845516205,0.5700535774230957,0.5700535774230957,0.0,16.43568229675293,85.0,13138.484375,-0.0,136.98814392089844,1.0,283.0417785644531,286.2122497558594,294.3033752441406,294.9990234375,293.1499938964844,293.1499938964844,283.1499938964844,15514.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521502673625946,1.0,0.0,0.0,1.013025164604187,1.0143918991088867,6.847529476772253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.33251953125,0.0,59.376197814941406,1895.4371337890625,0.0,0.0,0.3024745583534241,1.0,0.0,3.0,1.0,0.0
18167100,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.9213294982910156,0.150420680642128,0.1107780039310455,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482971191406,0.894172191619873,0.1695455908775329,0.1073975935578346,298.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482971191406,0.894172191619873,0.2104764729738235,0.0793235003948211,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.962213933467865,0.1371116191148758,0.1309582889080047,297.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.9804728627204896,0.1450095623731613,0.6587160229682922,286.8591613769531,286.5541687011719,291.1792907714844,290.1693115234375,293.5930480957031,296.0869140625,286.8648986816406,1.0,0.2346069812774658,1.0,1.0,0.4252406358718872,1.0,-1.303732991218567,0.8613945245742798,0.4423384964466095,0.5550056099891663,0.6352614164352417,0.6352614164352417,0.0,18.130516052246094,85.0,14109.9033203125,-0.0,166.27288818359375,1.0,283.08251953125,286.342041015625,294.346923828125,295.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,13729.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765749931335449,1.0,0.0,0.0,1.0547881126403809,1.0547984838485718,7.423759740277094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.72021484375,0.0,60.205692291259766,1895.4371337890625,0.0,236.25880432128903,0.3139602839946747,1.0,0.0,3.0,1.0,0.0
18167160,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6436462402344,0.9518091678619384,0.1473755538463592,0.134221464395523,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.9702770709991456,0.1697247475385666,0.1494174301624298,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6462097167969,0.9242538809776306,0.2123802751302719,0.0966682210564613,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64617919921875,0.9201993942260742,0.135583758354187,0.1294070184230804,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.9391697645187378,0.142510712146759,0.6469953656196594,286.6365661621094,286.2316589355469,291.23712158203125,290.20703125,292.9105529785156,296.031494140625,286.6116027832031,1.0,0.2510917484760284,1.0,1.0,0.3401924967765808,1.0,-1.3923323154449463,1.058896541595459,0.3334358036518097,0.7341265082359314,0.7778372764587402,0.7778372764587402,0.0,21.025205612182617,105.0,15090.1484375,-0.0,202.723861694336,1.0,283.112548828125,286.1289367675781,294.2098083496094,295.3793640136719,293.1499938964844,293.1499938964844,283.1499938964844,14121.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687710702419281,1.0,0.0,0.0,1.194244146347046,1.1942486763000488,9.516553234334425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.26123046875,0.0,78.83673095703125,1895.4371337890625,0.0,419.8245239257813,0.3361620306968689,1.0,0.0,3.0,1.0,0.0
18167220,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.774581789970398,0.1460872143507003,0.1328915804624557,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.8023032546043396,0.1617553085088729,0.1550913900136947,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8684954643249512,0.2068410962820053,0.1465713679790496,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.75398850440979,0.1349788755178451,0.1290257424116134,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.7652723789215088,0.1408619433641433,0.6403511166572571,286.19158935546875,285.9009094238281,291.3532409667969,290.281494140625,291.9128112792969,295.8865051269531,286.27301025390625,1.0,0.280927836894989,1.0,1.0,0.1700962483882904,1.0,-1.4449306726455688,1.326256275177002,0.1186743080615997,0.991831362247467,0.8110916614532471,0.8110916614532471,0.0,38.86700820922852,93.0,15608.509765625,-0.0,267.4263916015625,1.0,283.1408386230469,285.86578369140625,293.7476806640625,294.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,19132.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647945404052734,1.0,0.0,0.0,1.2858309745788574,1.2858365774154663,1.103217641684751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.095703125,0.0,105.68223571777344,1895.4371337890625,0.0,751.0794067382812,0.3712141513824463,1.0,0.0,3.0,1.0,0.0
18167280,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.774581789970398,0.1460872143507003,0.1328915804624557,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.8023032546043396,0.1617553085088729,0.1550913900136947,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8684954643249512,0.2068410962820053,0.1465713679790496,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.75398850440979,0.1349788755178451,0.1290257424116134,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.7652723789215088,0.1408619433641433,0.6403511166572571,286.19158935546875,285.9009094238281,291.3532409667969,290.281494140625,291.9128112792969,295.8865051269531,286.27301025390625,1.0,0.280927836894989,1.0,1.0,0.1700962483882904,1.0,-1.4449306726455688,1.326256275177002,0.1186743080615997,0.991831362247467,0.8110916614532471,0.8110916614532471,0.0,38.86700820922852,93.0,15608.509765625,-0.0,267.4263916015625,1.0,283.1408386230469,285.86578369140625,293.7476806640625,294.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,19132.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647945404052734,1.0,0.0,0.0,1.2858309745788574,1.2858365774154663,1.103217641684751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.095703125,0.0,105.68223571777344,1895.4371337890625,0.0,751.0794067382812,0.3712141513824463,1.0,0.0,3.0,1.0,0.0
18167340,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7044982314109802,0.1430586725473404,0.130764901638031,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.7309240698814392,0.1610461920499801,0.1542475372552871,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7883157730102539,0.2032533884048462,0.1436114162206649,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.686561644077301,0.1330210864543914,0.1280588656663894,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.6951953768730164,0.1375518441200256,0.629145622253418,285.893310546875,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,295.7629089355469,285.8800048828125,1.0,0.298288881778717,1.0,1.0,0.0,1.0,-1.4232038259506226,1.4231995344161987,4.321549113228684e-06,1.0924088954925537,0.9678409695625304,0.9678409695625304,0.0,56.48805618286133,81.0,17865.798828125,-0.0,301.1944274902344,1.0,283.1483154296875,285.5214538574219,293.4974365234375,294.8265075683594,293.1499938964844,293.1499938964844,283.1499938964844,11990.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587415337562561,1.0,0.0,0.0,1.812646746635437,1.8126533031463623,2.192399932710032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.10107421875,0.0,199.3419189453125,1895.4371337890625,0.0,861.13427734375,0.4596170485019684,1.0,0.0,3.0,1.0,0.0
18167400,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7044982314109802,0.1430586725473404,0.130764901638031,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.7309240698814392,0.1610461920499801,0.1542475372552871,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7883157730102539,0.2032533884048462,0.1436114162206649,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.686561644077301,0.1330210864543914,0.1280588656663894,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.6951953768730164,0.1375518441200256,0.629145622253418,285.893310546875,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,295.7629089355469,285.8800048828125,1.0,0.298288881778717,1.0,1.0,0.0,1.0,-1.4232038259506226,1.4231995344161987,4.321549113228684e-06,1.0924088954925537,0.9678409695625304,0.9678409695625304,0.0,56.48805618286133,81.0,17865.798828125,-0.0,301.1944274902344,1.0,283.1483154296875,285.5214538574219,293.4974365234375,294.8265075683594,293.1499938964844,293.1499938964844,283.1499938964844,11990.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587415337562561,1.0,0.0,0.0,1.812646746635437,1.8126533031463623,2.192399932710032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.10107421875,0.0,199.3419189453125,1895.4371337890625,0.0,861.13427734375,0.4596170485019684,1.0,0.0,3.0,1.0,0.0
18167460,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.6822815537452698,0.1421822309494018,0.1298718452453613,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.7122372388839722,0.1611579656600952,0.1544535607099533,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7662771940231323,0.2035960406064987,0.143571674823761,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.6653001308441162,0.1321752518415451,0.1273194998502731,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.6720417141914368,0.1358673572540283,0.6216157078742981,285.6943359375,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,295.6898803710937,285.6784362792969,1.0,0.3051760792732239,1.0,1.0,0.0,1.0,-1.412399172782898,1.4123975038528442,1.6616303355476705e-06,1.0837355852127075,0.971661388874054,0.971661388874054,0.0,63.950469970703125,81.0,18761.001953125,-0.0,314.3763122558594,1.0,283.1496887207031,285.3020324707031,293.44305419921875,294.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,10349.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884883403778076,1.0,0.0,0.0,2.104897975921631,2.104905605316162,2.956347202598409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.78271484375,0.0,287.0334167480469,1895.4371337890625,0.0,866.7184448242188,0.5223641395568848,1.0,0.0,3.0,1.0,0.0
18167520,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.6801683902740479,0.1421368271112442,0.1298081129789352,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.7103843092918396,0.161245122551918,0.1545363664627075,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.7644139528274536,0.2038332372903823,0.143704354763031,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.6632614135742188,0.1320998221635818,0.1272399723529815,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.6696975827217102,0.1356448382139206,0.6205499172210693,285.66650390625,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,295.6781616210937,285.6527709960937,1.0,0.3058861792087555,1.0,1.0,0.0,1.0,-1.411205768585205,1.4112040996551514,1.6590734048804734e-06,1.0827751159667969,0.9681718945503236,0.9681718945503236,0.0,64.75748443603516,69.0,18856.052734375,-0.0,315.77752685546875,1.0,283.1497802734375,285.2743225097656,293.44317626953125,294.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,10770.9091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880808234214783,1.0,0.0,0.0,2.140685796737671,2.1406939029693604,3.057730850741791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.35546875,0.0,302.2179260253906,1895.4371337890625,0.0,864.5936889648438,0.5341030359268188,1.0,0.0,3.0,1.0,0.0
18167580,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867614746094,0.6764506101608276,0.1422186493873596,0.1297833770513534,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.7072407603263855,0.1617006063461303,0.1549246460199356,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.7617312073707581,0.204943373799324,0.1443745493888855,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.6595458388328552,0.132024735212326,0.1271035522222519,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871276855469,0.6650540232658386,0.1350872665643692,0.6176497340202332,285.5843200683594,285.5496520996094,291.6514587402344,290.4658203125,291.6468200683594,295.6426086425781,285.5735168457031,1.0,0.3071328997611999,1.0,1.0,0.0,1.0,-1.408799171447754,1.4087975025177002,1.6539131593162892e-06,1.0808289051055908,0.9483924508094788,0.9483924508094788,0.0,66.2863540649414,69.0,19217.48828125,-0.0,318.3593139648437,1.0,283.1499328613281,285.1854553222656,293.4622497558594,294.8033142089844,293.1499938964844,293.1499938964844,283.1499938964844,12474.3564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865721702575684,1.0,0.0,0.0,2.2717807292938232,2.271789789199829,3.4437070439707895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.3525390625,0.0,362.8120727539063,1895.4371337890625,0.0,856.770263671875,0.5636706352233887,1.0,0.0,3.0,1.0,0.0
18167640,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.6767612099647522,0.142501413822174,0.1299420744180679,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.7079285383224487,0.1622186601161956,0.1553427726030349,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.7629851698875427,0.2060766965150833,0.145083412528038,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.6596159338951111,0.132145807147026,0.1271335631608963,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.6644978523254395,0.1348478347063064,0.616115927696228,285.5400695800781,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,295.6187438964844,285.53326416015625,1.0,0.3069535195827484,1.0,1.0,0.0,1.0,-1.4085358381271362,1.4085341691970823,1.6533356301806634e-06,1.0806020498275757,0.932084858417511,0.932084858417511,0.0,66.27365112304688,57.0,19438.173828125,-0.0,318.2100524902344,1.0,283.14996337890625,285.1395568847656,293.49072265625,294.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,13735.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857951045036316,1.0,0.0,0.0,2.345963954925537,2.3459737300872803,3.672282389288739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.85400390625,0.0,401.6124572753906,1895.4371337890625,0.0,852.7666625976562,0.5851550698280334,1.0,0.0,3.0,1.0,0.0
18167700,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.6798789501190186,0.1429918259382248,0.1302600502967834,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.7113925218582153,0.1629343777894973,0.1559094339609146,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.7672632932662964,0.2075270861387252,0.145998015999794,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.6622784733772278,0.1324355453252792,0.1272879093885421,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.6665418148040771,0.1347573697566986,0.6150845289230347,285.50225830078125,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,295.5958251953125,285.49676513671875,1.0,0.3057468235492706,1.0,1.0,0.0,1.0,-1.4096415042877195,1.4096399545669556,1.65567701060354e-06,1.0814685821533203,0.9127341508865356,0.9127341508865356,0.0,65.205078125,57.0,19707.0625,-0.0,316.1473999023437,1.0,283.1499938964844,285.0948486328125,293.5307922363281,294.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,15316.4755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859189033508301,1.0,0.0,0.0,2.430582284927368,2.4305927753448486,3.9419765585080313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.5478515625,0.0,449.5060729980469,1895.4371337890625,0.0,853.4034423828125,0.6038066148757935,1.0,0.0,3.0,1.0,0.0
