time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.6855329871177673,0.1436187773942947,0.130685806274414,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7170722484588623,0.1637636870145797,0.1565596163272857,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7742202877998352,0.2091099470853805,0.1469965279102325,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.667354166507721,0.1328531950712204,0.1275426894426345,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.6710535883903503,0.1348166316747665,0.6146367788314819,285.48028564453125,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,295.5761108398437,285.47784423828125,1.0,0.3036659657955169,1.0,1.0,0.0,1.0,-1.4118990898132324,1.4118974208831787,1.6604831216682214e-06,1.083257079124451,0.8986349701881409,0.8986349701881409,0.0,63.23651123046875,45.0,19913.9296875,-0.0,312.4371643066406,1.0,283.1499938964844,285.0701904296875,293.572998046875,294.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,16586.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870046615600586,1.0,0.0,0.0,2.4835574626922607,2.4835684299468994,4.115681520033833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.0712890625,0.0,482.5711059570313,1895.4371337890625,0.0,859.0061645507812,0.6204183101654053,1.0,0.0,3.0,1.0,0.0
18167820,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.7036661505699158,0.1451491266489029,0.1317529082298278,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7339588403701782,0.1656666547060012,0.158044084906578,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.795636773109436,0.2125249654054641,0.149146020412445,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6843020915985107,0.1339602470397949,0.1282670199871063,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6869210600852966,0.1352550983428955,0.6150025129318237,285.457275390625,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,295.5438232421875,285.4569702148437,1.0,0.2975203990936279,1.0,1.0,0.0,1.0,-1.4188499450683594,1.4188482761383057,1.6753576801420422e-06,1.0887829065322876,0.8828333020210266,0.8828333020210266,0.0,57.336727142333984,33.0,20353.251953125,-0.0,301.3230285644531,1.0,283.1499938964844,285.03594970703125,293.6560363769531,295.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18749.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914713144302368,1.0,0.0,0.0,2.581376314163208,2.581388473510742,4.4462720438787073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.2802734375,0.0,546.2666625976562,1895.4371337890625,0.0,882.421630859375,0.6396842002868652,1.0,0.0,3.0,1.0,0.0
18167880,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.7036661505699158,0.1451491266489029,0.1317529082298278,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7339588403701782,0.1656666547060012,0.158044084906578,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.795636773109436,0.2125249654054641,0.149146020412445,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6843020915985107,0.1339602470397949,0.1282670199871063,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6869210600852966,0.1352550983428955,0.6150025129318237,285.457275390625,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,295.5438232421875,285.4569702148437,1.0,0.2975203990936279,1.0,1.0,0.0,1.0,-1.4188499450683594,1.4188482761383057,1.6753576801420422e-06,1.0887829065322876,0.8828333020210266,0.8828333020210266,0.0,57.336727142333984,33.0,20353.251953125,-0.0,301.3230285644531,1.0,283.1499938964844,285.03594970703125,293.6560363769531,295.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18749.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914713144302368,1.0,0.0,0.0,2.581376314163208,2.581388473510742,4.4462720438787073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.2802734375,0.0,546.2666625976562,1895.4371337890625,0.0,882.421630859375,0.6396842002868652,1.0,0.0,3.0,1.0,0.0
18167940,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.7295848727226257,0.1469331532716751,0.1330059021711349,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7605273723602295,0.1678017973899841,0.1596987545490265,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8265546560287476,0.2161482721567154,0.1514093577861786,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7110880613327026,0.1353237032890319,0.1291882693767547,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7125352025032043,0.1359934210777282,0.6165264844894409,285.4685974121094,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,295.5185852050781,285.4691162109375,1.0,0.2893531918525696,1.0,1.0,0.0,1.0,-1.4279921054840088,1.4279903173446655,1.6950627923506545e-06,1.0960593223571775,0.9063363075256348,0.9063363075256348,0.0,49.57854461669922,25.0,20732.375,-0.0,286.5317077636719,1.0,283.1499938964844,285.0366516113281,293.72808837890625,295.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,18548.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969184637069702,1.0,0.0,0.0,2.62787127494812,2.6278836727142334,4.607884136476059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.986328125,0.0,571.560302734375,1895.4371337890625,0.0,911.7868041992188,0.6555337309837341,1.0,0.0,3.0,1.0,0.0
18168000,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.7295848727226257,0.1469331532716751,0.1330059021711349,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7605273723602295,0.1678017973899841,0.1596987545490265,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8265546560287476,0.2161482721567154,0.1514093577861786,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7110880613327026,0.1353237032890319,0.1291882693767547,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.7125352025032043,0.1359934210777282,0.6165264844894409,285.4685974121094,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,295.5185852050781,285.4691162109375,1.0,0.2893531918525696,1.0,1.0,0.0,1.0,-1.4279921054840088,1.4279903173446655,1.6950627923506545e-06,1.0960593223571775,0.9063363075256348,0.9063363075256348,0.0,49.57854461669922,25.0,20732.375,-0.0,286.5317077636719,1.0,283.1499938964844,285.0366516113281,293.72808837890625,295.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,18548.07421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969184637069702,1.0,0.0,0.0,2.62787127494812,2.6278836727142334,4.607884136476059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.986328125,0.0,571.560302734375,1895.4371337890625,0.0,911.7868041992188,0.6555337309837341,1.0,0.0,3.0,1.0,0.0
18168060,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7497239708900452,0.1481408923864364,0.1338890492916107,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.7833060026168823,0.1692400723695755,0.1608442813158035,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.850419819355011,0.2185181677341461,0.152912437915802,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.730708658695221,0.136277288198471,0.129871129989624,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.7314162850379944,0.1365543454885482,0.6179912686347961,285.4628295898437,285.4352722167969,292.1280517578125,290.7439880371094,292.12353515625,295.5046691894531,285.4620361328125,1.0,0.2840732038021087,1.0,1.0,0.0,1.0,-1.4348098039627075,1.4348081350326538,1.709857883724908e-06,1.101487398147583,0.9245019555091858,0.9245019555091858,0.0,44.45930480957031,25.0,21063.453125,-0.0,276.9974975585937,1.0,283.1499938964844,285.0187683105469,293.7745056152344,295.2119445800781,293.1499938964844,293.1499938964844,283.1499938964844,18741.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010608077049255,1.0,0.0,0.0,2.6971142292022705,2.697127103805542,4.853913537772314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.34375,0.0,613.5381469726562,1895.4371337890625,0.0,934.7230224609376,0.6687577366828918,1.0,0.0,3.0,1.0,0.0
18168120,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.7627115249633789,0.1487913876771927,0.1343680024147033,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7976782917976379,0.1700140237808227,0.1614656299352646,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.8657311797142029,0.2197813838720321,0.153716430068016,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7426091432571411,0.1367959827184677,0.1302486807107925,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7429830431938171,0.1368625164031982,0.6188346743583679,285.4599914550781,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,295.4976501464844,285.4594116210937,1.0,0.2812004685401916,1.0,1.0,0.0,1.0,-1.438562035560608,1.4385602474212646,1.7180378790726536e-06,1.104475975036621,0.936703085899353,0.936703085899353,0.0,41.718074798583984,25.0,21228.44140625,-0.0,271.8957214355469,1.0,283.1499938964844,285.0110168457031,293.7987060546875,295.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18747.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034092903137207,1.0,0.0,0.0,2.729378461837769,2.729391574859619,4.970737563780858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.3525390625,0.0,633.328857421875,1895.4371337890625,0.0,947.9501342773438,0.679025411605835,1.0,0.0,3.0,1.0,0.0
18168180,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.7971094846725464,0.1506088525056839,0.1357948929071426,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.83213210105896,0.1721728444099426,0.1632939428091049,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.9063214063644408,0.2232850044965744,0.1560157537460327,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7743974328041077,0.13825124502182,0.1314045041799545,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7736813426017761,0.1377170383930206,0.6216240525245667,285.44305419921875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,295.478759765625,285.44195556640625,1.0,0.2760424315929413,1.0,1.0,0.0,1.0,-1.4499655961990356,1.4499638080596924,1.7430485286240582e-06,1.1135525703430176,0.9705969095230104,0.9705969095230104,0.0,36.14994812011719,25.0,21757.26953125,-0.0,263.03631591796875,1.0,283.1499938964844,284.9765319824219,293.86669921875,295.3473205566406,293.1499938964844,293.1499938964844,283.1499938964844,19258.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106141805648804,1.0,0.0,0.0,2.850958585739136,2.850972890853882,5.423444235930219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.74609375,0.0,714.7974853515625,1895.4371337890625,0.0,989.4945678710938,0.7074590921401978,1.0,0.0,3.0,1.0,0.0
18168240,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.7971094846725464,0.1506088525056839,0.1357948929071426,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.83213210105896,0.1721728444099426,0.1632939428091049,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.9063214063644408,0.2232850044965744,0.1560157537460327,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7743974328041077,0.13825124502182,0.1314045041799545,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7736813426017761,0.1377170383930206,0.6216240525245667,285.44305419921875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,295.478759765625,285.44195556640625,1.0,0.2760424315929413,1.0,1.0,0.0,1.0,-1.4499655961990356,1.4499638080596924,1.7430485286240582e-06,1.1135525703430176,0.9705969095230104,0.9705969095230104,0.0,36.14994812011719,25.0,21757.26953125,-0.0,263.03631591796875,1.0,283.1499938964844,284.9765319824219,293.86669921875,295.3473205566406,293.1499938964844,293.1499938964844,283.1499938964844,19258.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106141805648804,1.0,0.0,0.0,2.850958585739136,2.850972890853882,5.423444235930219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.74609375,0.0,714.7974853515625,1895.4371337890625,0.0,989.4945678710938,0.7074590921401978,1.0,0.0,3.0,1.0,0.0
18168300,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.8136506676673889,0.1514915078878402,0.1365112513303756,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.8483811616897583,0.1732172518968582,0.164203867316246,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.9282792210578918,0.2249763160943985,0.157144159078598,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7904742956161499,0.1389566510915756,0.1319903433322906,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7891488671302795,0.1381197869777679,0.6230500936508179,285.4315795898437,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,295.46978759765625,285.4295959472656,1.0,0.2741666436195373,1.0,1.0,0.0,1.0,-1.455687403678894,1.4556856155395508,1.7556882312419475e-06,1.1181080341339111,0.9875903129577636,0.9875903129577636,0.0,33.99448013305664,25.0,22043.34375,-0.0,260.1153869628906,1.0,283.1499938964844,284.9545593261719,293.8998718261719,295.3980407714844,293.1499938964844,293.1499938964844,283.1499938964844,19729.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143847703933716,1.0,0.0,0.0,2.924762725830078,2.9247775077819824,5.707876766791742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.81103515625,0.0,768.5281982421875,1895.4371337890625,0.0,1011.8068237304688,0.7221035361289978,1.0,0.0,3.0,1.0,0.0
18168360,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.82837975025177,0.1523538082838058,0.1372221261262893,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8644468188285828,0.1742317974567413,0.16510009765625,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.949446976184845,0.2266200333833694,0.1582492887973785,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8058974742889404,0.1396414637565612,0.132571592926979,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8039569854736328,0.1384989619255066,0.6244428753852844,285.4228515625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,295.4610900878906,285.42169189453125,1.0,0.2727255821228027,1.0,1.0,0.0,1.0,-1.4613134860992432,1.4613116979599,1.7681742292552372e-06,1.1225868463516235,1.0,1.0,0.0,32.206058502197266,25.0,22288.763671875,-0.0,258.041259765625,1.0,283.1499938964844,284.9389038085937,293.9314880371094,295.4453125,293.1499938964844,293.1499938964844,283.1499938964844,20100.4140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181060671806335,1.0,0.0,0.0,2.981818914413452,2.981834173202514,5.932747058068344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.46484375,0.0,811.9056396484375,1895.4371337890625,0.0,1034.20458984375,0.7383272051811218,1.0,0.0,3.0,1.0,0.0
18168420,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.8510850667953491,0.1536849439144134,0.1383342742919922,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.8899999856948853,0.175784096121788,0.1664873659610748,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.9782361388206482,0.229137048125267,0.1599529832601547,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8279415965080261,0.1406882405281067,0.1334762424230575,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8252540230751038,0.139058768749237,0.6265615820884705,285.4095153808594,285.3494567871094,292.48553466796875,290.9434814453125,292.48126220703125,295.44793701171875,285.4088439941406,1.0,0.2710382342338562,1.0,1.0,0.0,1.0,-1.4699885845184326,1.4699867963790894,1.7875382809506846e-06,1.129491090774536,1.0,1.0,0.0,29.88104248046875,25.0,22684.189453125,-0.0,255.88946533203125,1.0,283.1499938964844,284.91326904296875,293.9799194335937,295.51861572265625,293.1499938964844,293.1499938964844,283.1499938964844,21350.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238634586334229,1.0,0.0,0.0,3.077739953994751,3.077756404876709,6.320583452179562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.1103515625,0.0,892.4061279296875,1895.4371337890625,0.0,1069.58251953125,0.7586685419082642,1.0,0.0,3.0,1.0,0.0
18168480,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.8570662140846252,0.1540404558181762,0.138633444905281,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8966214060783386,0.1761936396360397,0.1668558269739151,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.98462176322937,0.2298013567924499,0.1604040265083313,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8334133625030518,0.1409644037485122,0.1337176263332367,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8304639458656311,0.1392019838094711,0.6271136403083801,285.40850830078125,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,295.44451904296875,285.408203125,1.0,0.270710289478302,1.0,1.0,0.0,1.0,-1.4722843170166016,1.4722825288772583,1.7926849977811798e-06,1.1313176155090332,1.0,1.0,0.0,29.36127281188965,25.0,22777.775390625,-0.0,255.5541229248047,1.0,283.1499938964844,284.9096984863281,293.9923095703125,295.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,21606.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253070831298828,1.0,0.0,0.0,3.096118450164795,3.096134901046753,6.39629433862865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.71240234375,0.0,908.4887084960938,1895.4371337890625,0.0,1078.589599609375,0.7660687565803528,1.0,0.0,3.0,1.0,0.0
18168540,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8754774332046509,0.1556783020496368,0.1400627642869949,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9174706935882568,0.1780611872673034,0.1685879528522491,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9855135679244996,0.2334873676300048,0.1525339484214782,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8499358892440796,0.1422193050384521,0.1348655521869659,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.845657467842102,0.1398299038410186,0.6297485828399658,285.39776611328125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,295.43145751953125,285.39678955078125,1.0,0.2693935930728912,1.0,1.0,0.0,1.0,-1.4756404161453247,1.4756386280059814,1.8003079276240896e-06,1.134066104888916,1.0,1.0,0.0,27.98192024230957,25.0,23167.244140625,-0.0,252.73834228515625,1.0,283.1499938964844,284.8838806152344,294.0495910644531,295.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,23035.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631726861000061,1.0,0.0,0.0,3.196872472763061,3.196890115737915,6.81936512592074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.11669921875,0.0,1000.098876953125,1895.4371337890625,0.0,1119.2919921875,0.7906851768493652,1.0,0.0,3.0,1.0,0.0
18168600,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8754774332046509,0.1556783020496368,0.1400627642869949,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9174706935882568,0.1780611872673034,0.1685879528522491,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9855135679244996,0.2334873676300048,0.1525339484214782,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8499358892440796,0.1422193050384521,0.1348655521869659,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.845657467842102,0.1398299038410186,0.6297485828399658,285.39776611328125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,295.43145751953125,285.39678955078125,1.0,0.2693935930728912,1.0,1.0,0.0,1.0,-1.4756404161453247,1.4756386280059814,1.8003079276240896e-06,1.134066104888916,1.0,1.0,0.0,27.98192024230957,25.0,23167.244140625,-0.0,252.73834228515625,1.0,283.1499938964844,284.8838806152344,294.0495910644531,295.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,23035.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631726861000061,1.0,0.0,0.0,3.196872472763061,3.196890115737915,6.81936512592074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.11669921875,0.0,1000.098876953125,1895.4371337890625,0.0,1119.2919921875,0.7906851768493652,1.0,0.0,3.0,1.0,0.0
18168660,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9094891548156738,0.157126247882843,0.1412740647792816,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.9568226933479308,0.1796909868717193,0.1700430512428283,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.9682023525238036,0.2396625578403473,0.1299961656332016,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.8812457919120789,0.143309473991394,0.1358056217432022,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.8754299879074097,0.1403931528329849,0.6317647695541382,285.378173828125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,295.43414306640625,285.3765869140625,1.0,0.2686139047145843,1.0,1.0,0.0,1.0,-1.4901278018951416,1.4901260137557983,1.826077891564637e-06,1.138896942138672,1.0,1.0,0.0,25.73917007446289,25.0,23486.654296875,-0.0,247.2696228027344,1.0,283.1499938964844,284.8540344238281,294.09649658203125,295.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,24311.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360170245170593,1.0,0.0,0.0,3.2842092514038086,3.2842278480529785,7.197057243502059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.99658203125,0.0,1084.3253173828125,1895.4371337890625,0.0,1147.072998046875,0.8090741038322449,1.0,0.0,3.0,1.0,0.0
18168720,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9615681171417236,0.1574028134346008,0.1412884891033172,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9308664798736572,0.1802665591239929,0.1363511383533477,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.9308664798736572,0.2410400360822677,0.1007084995508194,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.929252862930298,0.1421179473400116,0.1357445269823074,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9222307801246644,0.1404903680086136,0.6314934492111206,285.37652587890625,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,295.4300842285156,285.3821105957031,1.0,0.2691015601158142,1.0,1.0,0.0,1.0,-1.518067479133606,1.5180655717849731,1.8943998156828457e-06,1.1650015115737915,1.0,1.0,0.0,23.68571662902832,45.0,23788.58984375,-0.0,236.1122131347656,1.0,283.1499938964844,284.86083984375,294.1005859375,295.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,24391.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363204717636108,1.0,0.0,0.0,3.289628267288208,3.289646863937378,7.220826887532894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.76025390625,0.0,1089.7015380859375,1895.4371337890625,0.0,1149.0552978515625,0.8133694529533386,1.0,0.0,3.0,1.0,0.0
18168780,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.8675496578216553,0.1588853001594543,0.1430016010999679,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9083872437477112,0.1817775666713714,0.1722210347652435,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.9911505579948424,0.2440201640129089,0.1633947938680648,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8398601412773132,0.1437931060791015,0.1362678408622741,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8353850245475769,0.1410523355007171,0.6354784369468689,285.38983154296875,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,295.4273986816406,285.393310546875,1.0,0.2759319245815277,1.0,1.0,0.0,1.0,-1.501797795295715,1.5017958879470823,1.8594885204947784e-06,1.15458881855011,1.0,1.0,0.0,29.738187789916992,48.0,24085.544921875,-0.0,268.958984375,1.0,283.1499938964844,284.85418701171875,294.1593933105469,295.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,25670.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406944394111633,1.0,0.0,0.0,3.3747713565826416,3.374790906906128,7.599446689710021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.49072265625,0.0,1176.5225830078125,1895.4371337890625,0.0,1177.8798828125,0.8342182040214539,1.0,0.0,3.0,1.0,0.0
18168840,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.8675496578216553,0.1588853001594543,0.1430016010999679,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9083872437477112,0.1817775666713714,0.1722210347652435,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.9911505579948424,0.2440201640129089,0.1633947938680648,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.8398601412773132,0.1437931060791015,0.1362678408622741,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8353850245475769,0.1410523355007171,0.6354784369468689,285.38983154296875,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,295.4273986816406,285.393310546875,1.0,0.2759319245815277,1.0,1.0,0.0,1.0,-1.501797795295715,1.5017958879470823,1.8594885204947784e-06,1.15458881855011,1.0,1.0,0.0,29.738187789916992,48.0,24085.544921875,-0.0,268.958984375,1.0,283.1499938964844,284.85418701171875,294.1593933105469,295.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,25670.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406944394111633,1.0,0.0,0.0,3.3747713565826416,3.374790906906128,7.599446689710021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.49072265625,0.0,1176.5225830078125,1895.4371337890625,0.0,1177.8798828125,0.8342182040214539,1.0,0.0,3.0,1.0,0.0
18168900,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.8545194268226624,0.1596732586622238,0.1437604427337646,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8938039541244507,0.1825745403766632,0.1730188131332397,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.989546835422516,0.2439117580652237,0.1709233224391937,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8281486630439758,0.1445548981428146,0.1371098607778549,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.8228053450584412,0.1413006484508514,0.6369894742965698,285.4017639160156,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,295.4117126464844,285.4040222167969,1.0,0.2795247137546539,1.0,1.0,0.0,1.0,-1.5144013166427612,1.5143994092941284,1.8887867554440163e-06,1.1647930145263672,1.0,1.0,0.0,31.49131965637207,48.0,24419.21484375,-0.0,279.2239685058594,1.0,283.1499938964844,284.8548583984375,294.1933288574219,295.8303527832031,293.1499938964844,293.1499938964844,283.1499938964844,26408.99609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436933279037476,1.0,0.0,0.0,3.422945022583008,3.4229652881622314,7.817955065547721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.64990234375,0.0,1227.62890625,1895.4371337890625,0.0,1197.9107666015625,0.843226432800293,1.0,0.0,3.0,1.0,0.0
18168960,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8381126523017883,0.1604474186897277,0.1445442885160446,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8752883672714233,0.1833634823560714,0.173854798078537,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.9703710675239564,0.2440304905176162,0.1709409058094024,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.81252521276474,0.1452323943376541,0.1378766000270843,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.8060354590415955,0.1414933651685714,0.638382613658905,285.40936279296875,285.2393798828125,292.9442138671875,291.1948547363281,292.9403381347656,295.3974304199219,285.41033935546875,1.0,0.282862901687622,1.0,1.0,0.0,1.0,-1.5189543962478638,1.518952488899231,1.8993738422068416e-06,1.1684142351150513,1.0,1.0,0.0,33.77756881713867,36.0,24621.40625,-0.0,287.1722412109375,1.0,283.1499938964844,284.8541564941406,294.2259826660156,295.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,26882.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470767259597778,1.0,0.0,0.0,3.4534928798675537,3.4535133838653564,7.958118430906325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.63720703125,0.0,1260.790771484375,1895.4371337890625,0.0,1220.7685546875,0.8535204529762268,1.0,0.0,3.0,1.0,0.0
18169020,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.840487003326416,0.1619698107242584,0.1459184736013412,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8776559233665466,0.1849133670330047,0.1753285676240921,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.97158020734787,0.2454981207847595,0.1716825366020202,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8146750330924988,0.1464558690786361,0.1390790343284607,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.8065775632858276,0.1418215334415435,0.6399492621421814,285.41241455078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,295.3782653808594,285.4131164550781,1.0,0.2835612297058105,1.0,1.0,0.0,1.0,-1.526589035987854,1.5265871286392212,1.917212330226903e-06,1.174486517906189,1.0,1.0,0.0,33.93881607055664,25.0,25014.962890625,-0.0,291.0602111816406,1.0,283.1499938964844,284.8440856933594,294.28369140625,295.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,28079.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535455584526062,1.0,0.0,0.0,3.5295729637146,3.5295944213867188,8.312613886118925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.80419921875,0.0,1345.96533203125,1895.4371337890625,0.0,1265.2174072265625,0.8721769452095032,1.0,0.0,3.0,1.0,0.0
18169080,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.840487003326416,0.1619698107242584,0.1459184736013412,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8776559233665466,0.1849133670330047,0.1753285676240921,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.97158020734787,0.2454981207847595,0.1716825366020202,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8146750330924988,0.1464558690786361,0.1390790343284607,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.8065775632858276,0.1418215334415435,0.6399492621421814,285.41241455078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,295.3782653808594,285.4131164550781,1.0,0.2835612297058105,1.0,1.0,0.0,1.0,-1.526589035987854,1.5265871286392212,1.917212330226903e-06,1.174486517906189,1.0,1.0,0.0,33.93881607055664,25.0,25014.962890625,-0.0,291.0602111816406,1.0,283.1499938964844,284.8440856933594,294.28369140625,295.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,28079.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535455584526062,1.0,0.0,0.0,3.5295729637146,3.5295944213867188,8.312613886118925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.80419921875,0.0,1345.96533203125,1895.4371337890625,0.0,1265.2174072265625,0.8721769452095032,1.0,0.0,3.0,1.0,0.0
18169140,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8659584522247314,0.1634841114282608,0.1471779942512512,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9055006504058838,0.1864257156848907,0.1766606122255325,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9970132112503052,0.2478947043418884,0.1730830371379852,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8380285501480103,0.1475659310817718,0.1400449872016906,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8286697268486023,0.142121285200119,0.6408130526542664,285.4139404296875,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,295.3660888671875,285.4136657714844,1.0,0.2803468406200409,1.0,1.0,0.0,1.0,-1.5280709266662598,1.528069019317627,1.920902832353022e-06,1.1758639812469482,1.0,1.0,0.0,31.23859405517578,25.0,25338.03515625,-0.0,285.74078369140625,1.0,283.1499938964844,284.83251953125,294.3349609375,296.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,29243.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588212847709656,1.0,0.0,0.0,3.6019704341888428,3.6019928455352783,8.657122521071869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.57666015625,0.0,1430.500244140625,1895.4371337890625,0.0,1302.177490234375,0.8899476528167725,1.0,0.0,3.0,1.0,0.0
18169200,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8659584522247314,0.1634841114282608,0.1471779942512512,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9055006504058838,0.1864257156848907,0.1766606122255325,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9970132112503052,0.2478947043418884,0.1730830371379852,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8380285501480103,0.1475659310817718,0.1400449872016906,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8286697268486023,0.142121285200119,0.6408130526542664,285.4139404296875,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,295.3660888671875,285.4136657714844,1.0,0.2803468406200409,1.0,1.0,0.0,1.0,-1.5280709266662598,1.528069019317627,1.920902832353022e-06,1.1758639812469482,1.0,1.0,0.0,31.23859405517578,25.0,25338.03515625,-0.0,285.74078369140625,1.0,283.1499938964844,284.83251953125,294.3349609375,296.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,29243.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588212847709656,1.0,0.0,0.0,3.6019704341888428,3.6019928455352783,8.657122521071869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.57666015625,0.0,1430.500244140625,1895.4371337890625,0.0,1302.177490234375,0.8899476528167725,1.0,0.0,3.0,1.0,0.0
18169260,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8827493190765381,0.1649650186300277,0.1484631448984146,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.9247335195541382,0.1878754794597625,0.1779903769493103,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9896705150604248,0.2525468170642853,0.1602352857589721,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8528047204017639,0.1485938280820846,0.1409796625375747,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8416798710823059,0.142416626214981,0.6418658494949341,285.40509033203125,285.20172119140625,293.2509460449219,291.3649597167969,293.24725341796875,295.36529541015625,285.40478515625,1.0,0.2781029939651489,1.0,1.0,0.0,1.0,-1.5236897468566897,1.5236878395080566,1.910513901748345e-06,1.1722625494003296,1.0,1.0,0.0,29.77058982849121,25.0,25559.306640625,-0.0,278.92706298828125,1.0,283.1499938964844,284.8143920898437,294.3829345703125,296.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,30391.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624102592468262,1.0,0.0,0.0,3.671954393386841,3.6719777584075928,8.996795486382325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7177734375,0.0,1515.5123291015625,1895.4371337890625,0.0,1327.676513671875,0.9071305394172668,1.0,0.0,3.0,1.0,0.0
18169320,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8827493190765381,0.1649650186300277,0.1484631448984146,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.9247335195541382,0.1878754794597625,0.1779903769493103,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9896705150604248,0.2525468170642853,0.1602352857589721,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8528047204017639,0.1485938280820846,0.1409796625375747,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8416798710823059,0.142416626214981,0.6418658494949341,285.40509033203125,285.20172119140625,293.2509460449219,291.3649597167969,293.24725341796875,295.36529541015625,285.40478515625,1.0,0.2781029939651489,1.0,1.0,0.0,1.0,-1.5236897468566897,1.5236878395080566,1.910513901748345e-06,1.1722625494003296,1.0,1.0,0.0,29.77058982849121,25.0,25559.306640625,-0.0,278.92706298828125,1.0,283.1499938964844,284.8143920898437,294.3829345703125,296.103759765625,293.1499938964844,293.1499938964844,283.1499938964844,30391.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624102592468262,1.0,0.0,0.0,3.671954393386841,3.6719777584075928,8.996795486382325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7177734375,0.0,1515.5123291015625,1895.4371337890625,0.0,1327.676513671875,0.9071305394172668,1.0,0.0,3.0,1.0,0.0
18169380,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8962864279747009,0.1664178222417831,0.1497354209423065,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.9403036236763,0.1892639845609665,0.1792771369218826,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.9852495193481444,0.2586165368556976,0.1520891338586807,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8646981120109558,0.1495611667633056,0.1418686658143997,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8519070744514465,0.1427344977855682,0.6430851221084595,285.3985290527344,285.1892395019531,293.3525390625,291.4216003417969,293.3487854003906,295.3714294433594,285.3984375,1.0,0.2763197720050812,1.0,1.0,0.0,1.0,-1.5195051431655884,1.5195032358169556,1.900741949611984e-06,1.168931007385254,1.0,1.0,0.0,28.745330810546875,28.0,25783.228515625,-0.0,274.40673828125,1.0,283.1499938964844,284.79864501953125,294.432861328125,296.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,31514.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645200252532959,1.0,0.0,0.0,3.739196538925171,3.73922061920166,9.329316981165904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.78857421875,0.0,1600.30419921875,1895.4371337890625,0.0,1342.7977294921875,0.9236505031585692,1.0,0.0,3.0,1.0,0.0
18169440,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.8962864279747009,0.1664178222417831,0.1497354209423065,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.9403036236763,0.1892639845609665,0.1792771369218826,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.9852495193481444,0.2586165368556976,0.1520891338586807,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8646981120109558,0.1495611667633056,0.1418686658143997,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8519070744514465,0.1427344977855682,0.6430851221084595,285.3985290527344,285.1892395019531,293.3525390625,291.4216003417969,293.3487854003906,295.3714294433594,285.3984375,1.0,0.2763197720050812,1.0,1.0,0.0,1.0,-1.5195051431655884,1.5195032358169556,1.900741949611984e-06,1.168931007385254,1.0,1.0,0.0,28.745330810546875,28.0,25783.228515625,-0.0,274.40673828125,1.0,283.1499938964844,284.79864501953125,294.432861328125,296.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,31514.369140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645200252532959,1.0,0.0,0.0,3.739196538925171,3.73922061920166,9.329316981165904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.78857421875,0.0,1600.30419921875,1895.4371337890625,0.0,1342.7977294921875,0.9236505031585692,1.0,0.0,3.0,1.0,0.0
18169500,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.9008159041404724,0.1671431511640548,0.1503765136003494,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.9452868103981018,0.1899438649415969,0.1799133270978927,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.9838039875030518,0.2617426514625549,0.1497398316860199,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8685991168022156,0.1500329822301864,0.14230777323246,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8550858497619629,0.1429021209478378,0.6437755823135376,285.3959045410156,285.1739501953125,293.40350341796875,291.4499816894531,293.3997497558594,295.375,285.3956604003906,1.0,0.2761009931564331,1.0,1.0,0.0,1.0,-1.519574522972107,1.519572615623474,1.9008683693755304e-06,1.168953537940979,1.0,1.0,0.0,28.48417854309082,28.0,25932.83203125,-0.0,273.7620544433594,1.0,283.1499938964844,284.790283203125,294.4598083496094,296.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,32210.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653997898101807,1.0,0.0,0.0,3.780256986618042,3.7802815437316895,9.535334584143128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.56884765625,0.0,1653.604736328125,1895.4371337890625,0.0,1349.1317138671875,0.9309281706809998,1.0,0.0,3.0,1.0,0.0
18169560,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.9036778807640076,0.1678706109523773,0.1510234028100967,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.948272168636322,0.1906162500381469,0.1805468052625656,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9830934405326844,0.2646717727184295,0.1486302465200424,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.8709336519241333,0.150499552488327,0.142746239900589,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8567778468132019,0.1430702209472656,0.6445044875144958,285.3974304199219,285.1725158691406,293.4546203613281,291.4784240722656,293.45086669921875,295.3775634765625,285.39801025390625,1.0,0.2762523889541626,1.0,1.0,0.0,1.0,-1.5211766958236694,1.5211747884750366,1.90458331417176e-06,1.1702078580856323,1.0,1.0,0.0,28.39196014404297,31.0,26077.841796875,-0.0,274.23565673828125,1.0,283.1499938964844,284.7880859375,294.48779296875,296.2364196777344,293.1499938964844,293.1499938964844,283.1499938964844,32637.884765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663047671318054,1.0,0.0,0.0,3.805265665054321,3.805290699005127,9.66191578299913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.78125,0.0,1686.641357421875,1895.4371337890625,0.0,1355.664794921875,0.9398818016052246,1.0,0.0,3.0,1.0,0.0
